source,point_index,replicate,series,timestamp,operation,frequency_hz,sine_v_rms,input_mode,coupling,sensitivity_a,time_constant_s,settling_s,spacing_s,x_a,y_a,magnitude_a,phase_native_deg,status_word,unit,range_exceeded
coupling_20260924T101535Z.jsonl,0,0,coupling,2026-09-24T10:17:19.318+00:00,read,0.04,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,75.0,25.0,-9.86042e-08,0.0,9.8597e-08,180.0,0,A,False
coupling_20260924T101535Z.jsonl,0,1,coupling,2026-09-24T10:17:44.571+00:00,samples,0.04,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,75.0,25.0,-9.86042e-08,0.0,9.8597e-08,179.994,0,A,False
coupling_20260924T101535Z.jsonl,0,2,coupling,2026-09-24T10:18:11.646+00:00,read,0.04,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,75.0,25.0,-9.86042e-08,0.0,9.8597e-08,180.0,0,A,False
coupling_20260924T101535Z.jsonl,1,0,coupling,2026-09-24T10:19:53.689+00:00,read,0.04,0.1,current_1e6,AC,2.0000000000000002e-07,0.30000000000000004,75.0,25.0,-5.73348e-09,-2.30358e-08,2.3727e-08,-103.962,0,A,False
coupling_20260924T101535Z.jsonl,1,1,coupling,2026-09-24T10:20:18.893+00:00,samples,0.04,0.1,current_1e6,AC,2.0000000000000002e-07,0.30000000000000004,75.0,25.0,-5.73348e-09,-2.30358e-08,2.3727e-08,-103.962,0,A,False
coupling_20260924T101535Z.jsonl,1,2,coupling,2026-09-24T10:20:44.179+00:00,read,0.04,0.1,current_1e6,AC,2.0000000000000002e-07,0.30000000000000004,75.0,25.0,-5.73348e-09,-2.30358e-08,2.3727e-08,-103.962,0,A,False
coupling_20260924T101535Z.jsonl,2,0,coupling,2026-09-24T10:21:36.299+00:00,read,0.08,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,37.5,12.5,-9.86042e-08,0.0,9.8597e-08,180.0,0,A,False
coupling_20260924T101535Z.jsonl,2,1,coupling,2026-09-24T10:21:49.006+00:00,samples,0.08,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,37.5,12.5,-9.86042e-08,0.0,9.8597e-08,180.0,0,A,False
coupling_20260924T101535Z.jsonl,2,2,coupling,2026-09-24T10:22:01.696+00:00,read,0.08,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,37.5,12.5,-9.86042e-08,0.0,9.8597e-08,180.0,0,A,False
coupling_20260924T101535Z.jsonl,3,0,coupling,2026-09-24T10:22:53.739+00:00,read,0.08,0.1,current_1e6,AC,2.0000000000000002e-07,0.30000000000000004,37.5,12.5,-1.95215e-08,-3.92613e-08,4.38451e-08,-116.436,0,A,False
coupling_20260924T101535Z.jsonl,3,1,coupling,2026-09-24T10:23:06.454+00:00,samples,0.08,0.1,current_1e6,AC,2.0000000000000002e-07,0.30000000000000004,37.5,12.5,-1.95215e-08,-3.92613e-08,4.38451e-08,-116.436,0,A,False
coupling_20260924T101535Z.jsonl,3,2,coupling,2026-09-24T10:23:19.171+00:00,read,0.08,0.1,current_1e6,AC,2.0000000000000002e-07,0.30000000000000004,37.5,12.5,-1.95215e-08,-3.92613e-08,4.38451e-08,-116.436,0,A,False
coupling_20260924T101535Z.jsonl,4,0,coupling,2026-09-24T10:23:46.329+00:00,read,0.16,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,18.75,6.25,-9.86042e-08,0.0,9.8597e-08,180.0,0,A,False
coupling_20260924T101535Z.jsonl,4,1,coupling,2026-09-24T10:23:52.802+00:00,samples,0.16,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,18.75,6.25,-9.86042e-08,0.0,9.8597e-08,179.994,0,A,False
coupling_20260924T101535Z.jsonl,4,2,coupling,2026-09-24T10:23:59.257+00:00,read,0.16,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,18.75,6.25,-9.86042e-08,0.0,9.8597e-08,180.0,0,A,False
coupling_20260924T101535Z.jsonl,5,0,coupling,2026-09-24T10:24:26.558+00:00,read,0.16,0.1,current_1e6,AC,2.0000000000000002e-07,0.30000000000000004,18.75,6.25,-4.89965e-08,-4.92585e-08,6.94713e-08,-134.85,0,A,False
coupling_20260924T101535Z.jsonl,5,1,coupling,2026-09-24T10:24:33.035+00:00,samples,0.16,0.1,current_1e6,AC,2.0000000000000002e-07,0.30000000000000004,18.75,6.25,-4.89965e-08,-4.92585e-08,6.94713e-08,-134.85,0,A,False
coupling_20260924T101535Z.jsonl,5,2,coupling,2026-09-24T10:24:39.603+00:00,read,0.16,0.1,current_1e6,AC,2.0000000000000002e-07,0.30000000000000004,18.75,6.25,-4.89965e-08,-4.92585e-08,6.94713e-08,-134.85,0,A,False
coupling_20260924T101535Z.jsonl,6,0,coupling,2026-09-24T10:24:54.545+00:00,read,0.32,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,9.375,3.125,-9.86042e-08,0.0,9.8597e-08,179.994,0,A,False
coupling_20260924T101535Z.jsonl,6,1,coupling,2026-09-24T10:24:57.883+00:00,samples,0.32,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,9.375,3.125,-9.86042e-08,0.0,9.8597e-08,179.994,0,A,False
coupling_20260924T101535Z.jsonl,6,2,coupling,2026-09-24T10:25:02.229+00:00,read,0.32,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,9.375,3.125,-9.86042e-08,0.0,9.8597e-08,179.994,0,A,False
coupling_20260924T101535Z.jsonl,7,0,coupling,2026-09-24T10:25:22.566+00:00,read,0.32,0.1,current_1e6,AC,2.0000000000000002e-07,0.30000000000000004,15,3.125,-7.86608e-08,-3.95305e-08,8.8025e-08,-153.318,0,A,False
coupling_20260924T101535Z.jsonl,7,1,coupling,2026-09-24T10:25:25.886+00:00,samples,0.32,0.1,current_1e6,AC,2.0000000000000002e-07,0.30000000000000004,15,3.125,-7.86608e-08,-3.95305e-08,8.8025e-08,-153.318,0,A,False
coupling_20260924T101535Z.jsonl,7,2,coupling,2026-09-24T10:25:29.223+00:00,read,0.32,0.1,current_1e6,AC,2.0000000000000002e-07,0.30000000000000004,15,3.125,-7.86536e-08,-3.95305e-08,8.80177e-08,-153.318,0,A,False
coupling_20260924T101535Z.jsonl,8,0,coupling,2026-09-24T10:25:37.496+00:00,read,0.64,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,4.6875,1.5625,-9.86042e-08,0.0,9.8597e-08,179.994,0,A,False
coupling_20260924T101535Z.jsonl,8,1,coupling,2026-09-24T10:25:39.291+00:00,samples,0.64,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,4.6875,1.5625,-9.86042e-08,0.0,9.8597e-08,179.994,0,A,False
coupling_20260924T101535Z.jsonl,8,2,coupling,2026-09-24T10:25:41.061+00:00,read,0.64,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,4.6875,1.5625,-9.86042e-08,0.0,9.8597e-08,179.994,0,A,False
coupling_20260924T101535Z.jsonl,9,0,coupling,2026-09-24T10:25:59.734+00:00,read,0.64,0.1,current_1e6,AC,2.0000000000000002e-07,0.30000000000000004,15,1.5625,-9.26816e-08,-2.32977e-08,9.55556e-08,-165.894,0,A,False
coupling_20260924T101535Z.jsonl,9,1,coupling,2026-09-24T10:26:01.619+00:00,samples,0.64,0.1,current_1e6,AC,2.0000000000000002e-07,0.30000000000000004,15,1.5625,-9.26889e-08,-2.32977e-08,9.55629e-08,-165.894,0,A,False
coupling_20260924T101535Z.jsonl,9,2,coupling,2026-09-24T10:26:03.444+00:00,read,0.64,0.1,current_1e6,AC,2.0000000000000002e-07,0.30000000000000004,15,1.5625,-9.26816e-08,-2.32977e-08,9.55556e-08,-165.894,0,A,False
coupling_20260924T101535Z.jsonl,10,0,coupling,2026-09-24T10:26:11.192+00:00,read,1.28,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,4.500000000000001,0.9000000000000001,-9.86042e-08,0.0,9.8597e-08,179.994,0,A,False
coupling_20260924T101535Z.jsonl,10,1,coupling,2026-09-24T10:26:12.291+00:00,samples,1.28,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,4.500000000000001,0.9000000000000001,-9.86042e-08,0.0,9.8597e-08,179.994,0,A,False
coupling_20260924T101535Z.jsonl,10,2,coupling,2026-09-24T10:26:13.447+00:00,read,1.28,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,4.500000000000001,0.9000000000000001,-9.86042e-08,0.0,9.8597e-08,179.994,0,A,False
coupling_20260924T101535Z.jsonl,11,0,coupling,2026-09-24T10:26:31.391+00:00,read,1.28,0.1,current_1e6,AC,2.0000000000000002e-07,0.30000000000000004,15,0.9000000000000001,-9.70108e-08,-1.21946e-08,9.77675e-08,-172.836,0,A,False
coupling_20260924T101535Z.jsonl,11,1,coupling,2026-09-24T10:26:32.510+00:00,samples,1.28,0.1,current_1e6,AC,2.0000000000000002e-07,0.30000000000000004,15,0.9000000000000001,-9.70108e-08,-1.21946e-08,9.77675e-08,-172.836,0,A,False
coupling_20260924T101535Z.jsonl,11,2,coupling,2026-09-24T10:26:33.608+00:00,read,1.28,0.1,current_1e6,AC,2.0000000000000002e-07,0.30000000000000004,15,0.9000000000000001,-9.70108e-08,-1.22018e-08,9.77748e-08,-172.83,0,A,False
coupling_20260924T101535Z.jsonl,12,0,coupling,2026-09-24T10:26:37.612+00:00,read,3.1,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.3225806451612903,-9.86042e-08,7.27601e-12,9.8597e-08,179.994,0,A,False
coupling_20260924T101535Z.jsonl,12,1,coupling,2026-09-24T10:26:38.251+00:00,samples,3.1,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.3225806451612903,-9.86042e-08,0.0,9.8597e-08,180.0,0,A,False
coupling_20260924T101535Z.jsonl,12,2,coupling,2026-09-24T10:26:38.796+00:00,read,3.1,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.3225806451612903,-9.86042e-08,0.0,9.8597e-08,180.0,0,A,False
coupling_20260924T101535Z.jsonl,13,0,coupling,2026-09-24T10:26:56.326+00:00,read,3.1,0.1,current_1e6,AC,2.0000000000000002e-07,0.1,15,0.3225806451612903,-9.82914e-08,-5.0932e-09,9.84223e-08,-177.036,0,A,False
coupling_20260924T101535Z.jsonl,13,1,coupling,2026-09-24T10:26:56.863+00:00,samples,3.1,0.1,current_1e6,AC,2.0000000000000002e-07,0.1,15,0.3225806451612903,-9.82914e-08,-5.10047e-09,9.84223e-08,-177.03,0,A,False
coupling_20260924T101535Z.jsonl,13,2,coupling,2026-09-24T10:26:57.417+00:00,read,3.1,0.1,current_1e6,AC,2.0000000000000002e-07,0.1,15,0.3225806451612903,-9.82914e-08,-5.10047e-09,9.84223e-08,-177.03,0,A,False
coupling_20260924T101535Z.jsonl,14,0,coupling,2026-09-24T10:27:01.552+00:00,read,13.033,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86042e-08,1.4552e-11,9.8597e-08,179.988,0,A,False
coupling_20260924T101535Z.jsonl,14,1,coupling,2026-09-24T10:27:02.079+00:00,samples,13.033,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86042e-08,1.4552e-11,9.8597e-08,179.988,0,A,False
coupling_20260924T101535Z.jsonl,14,2,coupling,2026-09-24T10:27:02.605+00:00,read,13.033,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86042e-08,1.4552e-11,9.8597e-08,179.988,0,A,False
coupling_20260924T101535Z.jsonl,15,0,coupling,2026-09-24T10:27:20.121+00:00,read,13.033,0.1,current_1e6,AC,2.0000000000000002e-07,0.1,15,0.30000000000000004,-9.85533e-08,-1.20054e-09,9.85533e-08,-179.304,0,A,False
coupling_20260924T101535Z.jsonl,15,1,coupling,2026-09-24T10:27:20.641+00:00,samples,13.033,0.1,current_1e6,AC,2.0000000000000002e-07,0.1,15,0.30000000000000004,-9.85533e-08,-1.20054e-09,9.85533e-08,-179.304,0,A,False
coupling_20260924T101535Z.jsonl,15,2,coupling,2026-09-24T10:27:21.139+00:00,read,13.033,0.1,current_1e6,AC,2.0000000000000002e-07,0.1,15,0.30000000000000004,-9.85533e-08,-1.20054e-09,9.85533e-08,-179.304,0,A,False
frequency_20260924T094934Z.jsonl,0,0,frequency,2026-09-24T09:50:17.899+00:00,read,0.1,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,30.0,10.0,-9.86406e-08,0.0,9.86333e-08,179.994,0,A,False
frequency_20260924T094934Z.jsonl,0,1,frequency,2026-09-24T09:50:28.160+00:00,samples,0.1,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,30.0,10.0,-9.86333e-08,0.0,9.86261e-08,180.0,0,A,False
frequency_20260924T094934Z.jsonl,0,2,frequency,2026-09-24T09:50:38.340+00:00,read,0.1,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,30.0,10.0,-9.86333e-08,0.0,9.86261e-08,180.0,0,A,False
frequency_20260924T094934Z.jsonl,1,0,frequency,2026-09-24T09:51:00.409+00:00,read,0.2,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,15.0,5.0,-9.86333e-08,0.0,9.86261e-08,180.0,0,A,False
frequency_20260924T094934Z.jsonl,1,1,frequency,2026-09-24T09:51:05.631+00:00,samples,0.2,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,15.0,5.0,-9.86333e-08,0.0,9.86261e-08,180.0,0,A,False
frequency_20260924T094934Z.jsonl,1,2,frequency,2026-09-24T09:51:10.813+00:00,read,0.2,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,15.0,5.0,-9.86333e-08,0.0,9.86261e-08,179.994,0,A,False
frequency_20260924T094934Z.jsonl,2,0,frequency,2026-09-24T09:51:20.968+00:00,read,0.5,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,6.0,2.0,-9.86333e-08,0.0,9.86261e-08,179.994,0,A,False
frequency_20260924T094934Z.jsonl,2,1,frequency,2026-09-24T09:51:23.265+00:00,samples,0.5,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,6.0,2.0,-9.86333e-08,0.0,9.86261e-08,179.994,0,A,False
frequency_20260924T094934Z.jsonl,2,2,frequency,2026-09-24T09:51:25.451+00:00,read,0.5,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,6.0,2.0,-9.86333e-08,0.0,9.86261e-08,179.994,0,A,False
frequency_20260924T094934Z.jsonl,3,0,frequency,2026-09-24T09:51:33.107+00:00,read,1.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,4.500000000000001,1.0,-9.86333e-08,0.0,9.86261e-08,179.994,0,A,False
frequency_20260924T094934Z.jsonl,3,1,frequency,2026-09-24T09:51:34.424+00:00,samples,1.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,4.500000000000001,1.0,-9.86333e-08,0.0,9.86261e-08,179.994,0,A,False
frequency_20260924T094934Z.jsonl,3,2,frequency,2026-09-24T09:51:35.630+00:00,read,1.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,4.500000000000001,1.0,-9.86333e-08,0.0,9.86261e-08,179.994,0,A,False
frequency_20260924T094934Z.jsonl,4,0,frequency,2026-09-24T09:51:43.100+00:00,read,2.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,4.500000000000001,0.9000000000000001,-9.86333e-08,0.0,9.86261e-08,179.994,0,A,False
frequency_20260924T094934Z.jsonl,4,1,frequency,2026-09-24T09:51:44.231+00:00,samples,2.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,4.500000000000001,0.9000000000000001,-9.86333e-08,0.0,9.86261e-08,179.994,0,A,False
frequency_20260924T094934Z.jsonl,4,2,frequency,2026-09-24T09:51:45.340+00:00,read,2.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,4.500000000000001,0.9000000000000001,-9.86333e-08,0.0,9.86261e-08,179.994,0,A,False
frequency_20260924T094934Z.jsonl,5,0,frequency,2026-09-24T09:51:49.323+00:00,read,5.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86333e-08,0.0,9.86261e-08,179.994,0,A,False
frequency_20260924T094934Z.jsonl,5,1,frequency,2026-09-24T09:51:49.884+00:00,samples,5.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86333e-08,0.0,9.86261e-08,179.994,0,A,False
frequency_20260924T094934Z.jsonl,5,2,frequency,2026-09-24T09:51:50.397+00:00,read,5.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86333e-08,0.0,9.86261e-08,179.994,0,A,False
frequency_20260924T094934Z.jsonl,6,0,frequency,2026-09-24T09:51:54.475+00:00,read,13.033,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86333e-08,7.27601e-12,9.86261e-08,179.994,0,A,False
frequency_20260924T094934Z.jsonl,6,1,frequency,2026-09-24T09:51:54.991+00:00,samples,13.033,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86333e-08,7.27601e-12,9.86261e-08,179.994,0,A,False
frequency_20260924T094934Z.jsonl,6,2,frequency,2026-09-24T09:51:55.495+00:00,read,13.033,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86333e-08,1.4552e-11,9.86261e-08,179.988,0,A,False
frequency_20260924T094934Z.jsonl,7,0,frequency,2026-09-24T09:51:59.540+00:00,read,31.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86333e-08,2.91041e-11,9.86261e-08,179.982,0,A,False
frequency_20260924T094934Z.jsonl,7,1,frequency,2026-09-24T09:52:00.062+00:00,samples,31.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86333e-08,2.91041e-11,9.86261e-08,179.982,0,A,False
frequency_20260924T094934Z.jsonl,7,2,frequency,2026-09-24T09:52:00.573+00:00,read,31.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86333e-08,2.91041e-11,9.86261e-08,179.982,0,A,False
frequency_20260924T094934Z.jsonl,8,0,frequency,2026-09-24T09:52:04.611+00:00,read,73.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86333e-08,6.54841e-11,9.86261e-08,179.964,0,A,False
frequency_20260924T094934Z.jsonl,8,1,frequency,2026-09-24T09:52:05.158+00:00,samples,73.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86333e-08,6.54841e-11,9.86261e-08,179.964,0,A,False
frequency_20260924T094934Z.jsonl,8,2,frequency,2026-09-24T09:52:05.675+00:00,read,73.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86333e-08,6.54841e-11,9.86261e-08,179.964,0,A,False
frequency_20260924T094934Z.jsonl,9,0,frequency,2026-09-24T09:52:09.722+00:00,read,173.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86333e-08,1.38244e-10,9.86261e-08,179.916,0,A,False
frequency_20260924T094934Z.jsonl,9,1,frequency,2026-09-24T09:52:10.233+00:00,samples,173.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86333e-08,1.38244e-10,9.86261e-08,179.916,0,A,False
frequency_20260924T094934Z.jsonl,9,2,frequency,2026-09-24T09:52:10.824+00:00,read,173.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86333e-08,1.38244e-10,9.86261e-08,179.916,0,A,False
frequency_20260924T094934Z.jsonl,10,0,frequency,2026-09-24T09:52:14.894+00:00,read,333.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86333e-08,2.83764e-10,9.86261e-08,179.832,0,A,False
frequency_20260924T094934Z.jsonl,10,1,frequency,2026-09-24T09:52:15.427+00:00,samples,333.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86333e-08,2.83764e-10,9.86261e-08,179.832,0,A,False
frequency_20260924T094934Z.jsonl,10,2,frequency,2026-09-24T09:52:15.933+00:00,read,333.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86333e-08,2.83764e-10,9.86261e-08,179.832,0,A,False
frequency_20260924T094934Z.jsonl,11,0,frequency,2026-09-24T09:52:19.981+00:00,read,733.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86552e-08,6.1846e-10,9.86479e-08,179.64,0,A,False
frequency_20260924T094934Z.jsonl,11,1,frequency,2026-09-24T09:52:20.493+00:00,samples,733.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86552e-08,6.1846e-10,9.86479e-08,179.64,0,A,False
frequency_20260924T094934Z.jsonl,11,2,frequency,2026-09-24T09:52:21.127+00:00,read,733.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86552e-08,6.1846e-10,9.86479e-08,179.64,0,A,False
frequency_20260924T094934Z.jsonl,12,0,frequency,2026-09-24T09:52:25.124+00:00,read,1033.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86843e-08,8.73118e-10,9.8677e-08,179.496,0,A,False
frequency_20260924T094934Z.jsonl,12,1,frequency,2026-09-24T09:52:25.637+00:00,samples,1033.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86843e-08,8.73118e-10,9.8677e-08,179.496,0,A,False
frequency_20260924T094934Z.jsonl,12,2,frequency,2026-09-24T09:52:26.183+00:00,read,1033.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86843e-08,8.73118e-10,9.8677e-08,179.496,0,A,False
frequency_20260924T094934Z.jsonl,13,0,frequency,2026-09-24T09:52:30.216+00:00,read,1733.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.87861e-08,1.46247e-09,9.87934e-08,179.148,0,A,False
frequency_20260924T094934Z.jsonl,13,1,frequency,2026-09-24T09:52:30.754+00:00,samples,1733.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.87861e-08,1.46247e-09,9.87934e-08,179.148,0,A,False
frequency_20260924T094934Z.jsonl,13,2,frequency,2026-09-24T09:52:31.313+00:00,read,1733.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.87861e-08,1.46247e-09,9.87934e-08,179.148,0,A,False
frequency_20260924T094934Z.jsonl,14,0,frequency,2026-09-24T09:52:35.324+00:00,read,3333.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.92009e-08,2.85219e-09,9.923e-08,178.35,0,A,False
frequency_20260924T094934Z.jsonl,14,1,frequency,2026-09-24T09:52:35.825+00:00,samples,3333.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.92009e-08,2.85219e-09,9.923e-08,178.35,0,A,False
frequency_20260924T094934Z.jsonl,14,2,frequency,2026-09-24T09:52:36.357+00:00,read,3333.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.92009e-08,2.85219e-09,9.923e-08,178.35,0,A,False
frequency_20260924T094934Z.jsonl,15,0,frequency,2026-09-24T09:52:40.508+00:00,read,7333.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-1.01442e-07,6.62843e-09,1.01646e-07,176.256,0,A,False
frequency_20260924T094934Z.jsonl,15,1,frequency,2026-09-24T09:52:41.015+00:00,samples,7333.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-1.01435e-07,6.62843e-09,1.01638e-07,176.256,0,A,False
frequency_20260924T094934Z.jsonl,15,2,frequency,2026-09-24T09:52:41.529+00:00,read,7333.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-1.01442e-07,6.62843e-09,1.01646e-07,176.256,0,A,False
frequency_20260924T094934Z.jsonl,16,0,frequency,2026-09-24T09:52:45.607+00:00,read,10330.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-1.04651e-07,9.65525e-09,1.05094e-07,174.726,0,A,False
frequency_20260924T094934Z.jsonl,16,1,frequency,2026-09-24T09:52:46.113+00:00,samples,10330.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-1.04651e-07,9.66253e-09,1.05094e-07,174.72,0,A,False
frequency_20260924T094934Z.jsonl,16,2,frequency,2026-09-24T09:52:46.622+00:00,read,10330.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-1.04651e-07,9.65525e-09,1.05094e-07,174.726,0,A,False
frequency_20260924T094934Z.jsonl,17,0,frequency,2026-09-24T09:52:50.776+00:00,read,17330.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-1.16787e-07,2.14642e-08,1.1873e-07,169.584,0,A,False
frequency_20260924T094934Z.jsonl,17,1,frequency,2026-09-24T09:52:51.321+00:00,samples,17330.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-1.16787e-07,2.14569e-08,1.1873e-07,169.59,0,A,False
frequency_20260924T094934Z.jsonl,17,2,frequency,2026-09-24T09:52:51.972+00:00,read,17330.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-1.16787e-07,2.14569e-08,1.1873e-07,169.59,0,A,False
frequency_20260924T094934Z.jsonl,18,0,frequency,2026-09-24T09:52:56.051+00:00,read,23330.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-1.3481e-07,4.13786e-08,1.41009e-07,162.936,0,A,False
frequency_20260924T094934Z.jsonl,18,1,frequency,2026-09-24T09:52:56.572+00:00,samples,23330.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-1.34817e-07,4.13859e-08,1.41024e-07,162.93,0,A,False
frequency_20260924T094934Z.jsonl,18,2,frequency,2026-09-24T09:52:57.074+00:00,read,23330.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-1.34817e-07,4.13786e-08,1.41016e-07,162.936,0,A,False
frequency_20260924T094934Z.jsonl,19,0,frequency,2026-09-24T09:53:01.162+00:00,read,33330.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-1.62233e-07,1.51814e-07,2.1844e-07,136.902,0,A,True
frequency_20260924T094934Z.jsonl,19,1,frequency,2026-09-24T09:53:01.678+00:00,samples,33330.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-1.62233e-07,1.51814e-07,2.1844e-07,136.902,0,A,True
frequency_20260924T094934Z.jsonl,19,2,frequency,2026-09-24T09:53:02.193+00:00,read,33330.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-1.62233e-07,1.51821e-07,2.1844e-07,136.896,0,A,True
frequency_20260924T094934Z.jsonl,20,0,frequency,2026-09-24T09:53:06.290+00:00,read,43330.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,7.34149e-08,2.1446e-07,2.1844e-07,71.1,0,A,True
frequency_20260924T094934Z.jsonl,20,1,frequency,2026-09-24T09:53:06.767+00:00,samples,43330.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,7.34221e-08,2.14452e-07,2.1844e-07,71.1,0,A,True
frequency_20260924T094934Z.jsonl,20,2,frequency,2026-09-24T09:53:07.272+00:00,read,43330.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,7.34076e-08,2.14452e-07,2.1844e-07,71.106,0,A,True
frequency_20260924T094934Z.jsonl,21,0,frequency,2026-09-24T09:53:11.315+00:00,read,53330.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,8.83742e-08,6.47856e-08,1.09576e-07,36.246,0,A,False
frequency_20260924T094934Z.jsonl,21,1,frequency,2026-09-24T09:53:11.813+00:00,samples,53330.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,8.8367e-08,6.47929e-08,1.09576e-07,36.252,0,A,False
frequency_20260924T094934Z.jsonl,21,2,frequency,2026-09-24T09:53:12.373+00:00,read,53330.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,8.8367e-08,6.47856e-08,1.09576e-07,36.246,0,A,False
frequency_20260924T094934Z.jsonl,22,0,frequency,2026-09-24T09:53:16.439+00:00,read,63330.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,5.66145e-08,2.64555e-08,6.24937e-08,25.05,0,A,False
frequency_20260924T094934Z.jsonl,22,1,frequency,2026-09-24T09:53:16.962+00:00,samples,63330.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,5.66072e-08,2.64482e-08,6.24791e-08,25.044,0,A,False
frequency_20260924T094934Z.jsonl,22,2,frequency,2026-09-24T09:53:17.471+00:00,read,63330.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,5.65999e-08,2.647e-08,6.24864e-08,25.062,0,A,False
frequency_20260924T094934Z.jsonl,23,0,frequency,2026-09-24T09:53:21.554+00:00,read,70000.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,4.35759e-08,1.70477e-08,4.67919e-08,21.372,0,A,False
frequency_20260924T094934Z.jsonl,23,1,frequency,2026-09-24T09:53:22.284+00:00,samples,70000.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,4.35759e-08,1.70477e-08,4.67919e-08,21.372,0,A,False
frequency_20260924T094934Z.jsonl,23,2,frequency,2026-09-24T09:53:22.890+00:00,read,70000.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,4.35832e-08,1.70477e-08,4.67992e-08,21.366,0,A,False
frequency_20260924T094934Z.jsonl,24,0,frequency,2026-09-24T09:53:27.105+00:00,read,80000.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,3.12723e-08,1.01282e-08,3.28657e-08,17.952,0,A,False
frequency_20260924T094934Z.jsonl,24,1,frequency,2026-09-24T09:53:27.619+00:00,samples,80000.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,3.12723e-08,1.015e-08,3.2873e-08,17.988,0,A,False
frequency_20260924T094934Z.jsonl,24,2,frequency,2026-09-24T09:53:28.133+00:00,read,80000.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,3.12505e-08,1.01282e-08,3.28512e-08,17.964,0,A,False
frequency_20260924T094934Z.jsonl,25,0,frequency,2026-09-24T09:53:32.271+00:00,read,90000.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,2.36179e-08,6.57749e-09,2.45128e-08,15.564,0,A,False
frequency_20260924T094934Z.jsonl,25,1,frequency,2026-09-24T09:53:32.860+00:00,samples,90000.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,2.36106e-08,6.57749e-09,2.45055e-08,15.57,0,A,False
frequency_20260924T094934Z.jsonl,25,2,frequency,2026-09-24T09:53:33.358+00:00,read,90000.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,2.3596e-08,6.59205e-09,2.45055e-08,15.606,0,A,False
frequency_20260924T094934Z.jsonl,26,0,frequency,2026-09-24T09:53:37.439+00:00,read,102000.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,1.76516e-08,4.26374e-09,1.81536e-08,13.59,0,A,False
frequency_20260924T094934Z.jsonl,26,1,frequency,2026-09-24T09:53:37.958+00:00,samples,102000.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,1.76516e-08,4.27102e-09,1.81536e-08,13.608,0,A,False
frequency_20260924T094934Z.jsonl,26,2,frequency,2026-09-24T09:53:38.491+00:00,read,102000.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,1.76443e-08,4.27102e-09,1.81536e-08,13.614,0,A,False
frequency_refine_20260924T095456Z.jsonl,0,0,frequency,2026-09-24T09:55:01.364+00:00,read,25000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-1.41271e-07,5.03499e-08,1.49886e-07,160.374,0,A,False
frequency_refine_20260924T095456Z.jsonl,0,1,frequency,2026-09-24T09:55:01.889+00:00,samples,25000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-1.41271e-07,5.03499e-08,1.49886e-07,160.374,0,A,False
frequency_refine_20260924T095456Z.jsonl,0,2,frequency,2026-09-24T09:55:02.380+00:00,read,25000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-1.41271e-07,5.03499e-08,1.49886e-07,160.374,0,A,False
frequency_refine_20260924T095456Z.jsonl,1,0,frequency,2026-09-24T09:55:06.511+00:00,read,28000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-1.53553e-07,7.33421e-08,1.70142e-07,154.458,0,A,False
frequency_refine_20260924T095456Z.jsonl,1,1,frequency,2026-09-24T09:55:07.188+00:00,samples,28000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-1.53611e-07,7.32839e-08,1.70142e-07,154.476,0,A,False
frequency_refine_20260924T095456Z.jsonl,1,2,frequency,2026-09-24T09:55:08.024+00:00,read,28000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-1.53611e-07,7.32839e-08,1.70142e-07,154.476,0,A,False
frequency_refine_20260924T095456Z.jsonl,2,0,frequency,2026-09-24T09:55:12.305+00:00,read,30000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-1.60887e-07,9.56938e-08,1.87139e-07,149.25,0,A,False
frequency_refine_20260924T095456Z.jsonl,2,1,frequency,2026-09-24T09:55:12.887+00:00,samples,30000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-1.60945e-07,9.58103e-08,1.87255e-07,149.22,0,A,False
frequency_refine_20260924T095456Z.jsonl,2,2,frequency,2026-09-24T09:55:13.462+00:00,read,30000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-1.6077e-07,9.58103e-08,1.87139e-07,149.202,0,A,False
frequency_refine_20260924T095456Z.jsonl,3,0,frequency,2026-09-24T09:55:17.596+00:00,read,33330.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-1.62226e-07,1.51457e-07,2.21947e-07,136.962,0,A,False
frequency_refine_20260924T095456Z.jsonl,3,1,frequency,2026-09-24T09:55:18.093+00:00,samples,33330.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-1.62226e-07,1.51457e-07,2.21889e-07,136.95,0,A,False
frequency_refine_20260924T095456Z.jsonl,3,2,frequency,2026-09-24T09:55:18.614+00:00,read,33330.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-1.62226e-07,1.51457e-07,2.21947e-07,136.962,0,A,False
frequency_refine_20260924T095456Z.jsonl,4,0,frequency,2026-09-24T09:55:22.606+00:00,read,36000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-1.35392e-07,2.11004e-07,2.50702e-07,122.676,0,A,False
frequency_refine_20260924T095456Z.jsonl,4,1,frequency,2026-09-24T09:55:23.175+00:00,samples,36000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-1.35392e-07,2.11004e-07,2.50702e-07,122.676,0,A,False
frequency_refine_20260924T095456Z.jsonl,4,2,frequency,2026-09-24T09:55:23.680+00:00,read,36000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-1.35334e-07,2.10945e-07,2.50644e-07,122.676,0,A,False
frequency_refine_20260924T095456Z.jsonl,5,0,frequency,2026-09-24T09:55:27.664+00:00,read,38000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-8.69627e-08,2.49538e-07,2.64206e-07,109.206,0,A,False
frequency_refine_20260924T095456Z.jsonl,5,1,frequency,2026-09-24T09:55:28.197+00:00,samples,38000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-8.69627e-08,2.49538e-07,2.64206e-07,109.206,0,A,False
frequency_refine_20260924T095456Z.jsonl,5,2,frequency,2026-09-24T09:55:28.697+00:00,read,38000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-8.69627e-08,2.4948e-07,2.64206e-07,109.206,0,A,False
frequency_refine_20260924T095456Z.jsonl,6,0,frequency,2026-09-24T09:55:32.769+00:00,read,40000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-1.98489e-08,2.61995e-07,2.62751e-07,94.32,0,A,False
frequency_refine_20260924T095456Z.jsonl,6,1,frequency,2026-09-24T09:55:33.288+00:00,samples,40000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-1.98489e-08,2.61995e-07,2.62751e-07,94.32,0,A,False
frequency_refine_20260924T095456Z.jsonl,6,2,frequency,2026-09-24T09:55:33.819+00:00,read,40000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-1.98489e-08,2.61936e-07,2.62693e-07,94.32,0,A,False
frequency_refine_20260924T095456Z.jsonl,7,0,frequency,2026-09-24T09:55:37.901+00:00,read,42000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,4.30739e-08,2.40982e-07,2.44823e-07,79.854,0,A,False
frequency_refine_20260924T095456Z.jsonl,7,1,frequency,2026-09-24T09:55:38.521+00:00,samples,42000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,4.30739e-08,2.40982e-07,2.44823e-07,79.854,0,A,False
frequency_refine_20260924T095456Z.jsonl,7,2,frequency,2026-09-24T09:55:39.123+00:00,read,42000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,4.30739e-08,2.40982e-07,2.44823e-07,79.854,0,A,False
frequency_refine_20260924T095456Z.jsonl,8,0,frequency,2026-09-24T09:55:43.562+00:00,read,43330.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,7.29347e-08,2.14904e-07,2.26953e-07,71.25,0,A,False
frequency_refine_20260924T095456Z.jsonl,8,1,frequency,2026-09-24T09:55:44.144+00:00,samples,43330.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,7.29347e-08,2.14845e-07,2.26894e-07,71.244,0,A,False
frequency_refine_20260924T095456Z.jsonl,8,2,frequency,2026-09-24T09:55:44.680+00:00,read,43330.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,7.29347e-08,2.14904e-07,2.26953e-07,71.25,0,A,False
frequency_refine_20260924T095456Z.jsonl,9,0,frequency,2026-09-24T09:55:48.906+00:00,read,46000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,1.0134e-07,1.57918e-07,1.87604e-07,57.306,0,A,False
frequency_refine_20260924T095456Z.jsonl,9,1,frequency,2026-09-24T09:55:49.471+00:00,samples,46000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,1.0134e-07,1.57918e-07,1.87604e-07,57.306,0,A,False
frequency_refine_20260924T095456Z.jsonl,9,2,frequency,2026-09-24T09:55:50.081+00:00,read,46000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,1.0134e-07,1.57918e-07,1.87604e-07,57.306,0,A,False
frequency_refine_20260924T095456Z.jsonl,10,0,frequency,2026-09-24T09:55:54.121+00:00,read,49000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,1.03028e-07,1.07976e-07,1.49245e-07,46.338,0,A,False
frequency_refine_20260924T095456Z.jsonl,10,1,frequency,2026-09-24T09:55:54.618+00:00,samples,49000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,1.03028e-07,1.07976e-07,1.49245e-07,46.338,0,A,False
frequency_refine_20260924T095456Z.jsonl,10,2,frequency,2026-09-24T09:55:55.161+00:00,read,49000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,1.03028e-07,1.07976e-07,1.49245e-07,46.338,0,A,False
frequency_refine_20260924T095456Z.jsonl,11,0,frequency,2026-09-24T09:55:59.276+00:00,read,57000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,7.49719e-08,4.48783e-08,8.74284e-08,30.9,0,A,False
frequency_refine_20260924T095456Z.jsonl,11,1,frequency,2026-09-24T09:55:59.793+00:00,samples,57000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,7.49719e-08,4.48783e-08,8.74284e-08,30.9,0,A,False
frequency_refine_20260924T095456Z.jsonl,11,2,frequency,2026-09-24T09:56:00.318+00:00,read,57000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,7.49719e-08,4.48783e-08,8.74284e-08,30.9,0,A,False
frequency_refine_20260924T095456Z.jsonl,12,0,frequency,2026-09-24T09:56:06.002+00:00,read,60000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,6.54841e-08,3.4401e-08,7.39824e-08,27.72,0,A,False
frequency_refine_20260924T095456Z.jsonl,12,1,frequency,2026-09-24T09:56:07.538+00:00,samples,60000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,6.54841e-08,3.44592e-08,7.39824e-08,27.744,0,A,False
frequency_refine_20260924T095456Z.jsonl,12,2,frequency,2026-09-24T09:56:08.347+00:00,read,60000.0,0.1,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,6.54841e-08,3.44592e-08,7.39824e-08,27.756,0,A,False
high_gain_20260924T100005Z.jsonl,0,0,high_gain,2026-09-24T10:00:11.826+00:00,read,13.033,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-3.87084e-09,6.68483e-11,3.87129e-09,179.01,0,A,False
high_gain_20260924T100005Z.jsonl,0,1,high_gain,2026-09-24T10:00:12.305+00:00,samples,13.033,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-3.8722e-09,6.73031e-11,3.87266e-09,178.998,0,A,False
high_gain_20260924T100005Z.jsonl,0,2,high_gain,2026-09-24T10:00:12.789+00:00,read,13.033,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-3.8722e-09,6.59388e-11,3.87266e-09,179.016,0,A,False
high_gain_20260924T100005Z.jsonl,1,0,high_gain,2026-09-24T10:00:18.036+00:00,read,73.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-3.8381e-09,3.76533e-10,3.85583e-09,174.39,0,A,False
high_gain_20260924T100005Z.jsonl,1,1,high_gain,2026-09-24T10:00:18.947+00:00,samples,73.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-3.8381e-09,3.76533e-10,3.85583e-09,174.396,0,A,False
high_gain_20260924T100005Z.jsonl,1,2,high_gain,2026-09-24T10:00:19.687+00:00,read,73.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-3.8381e-09,3.76078e-10,3.85583e-09,174.402,0,A,False
high_gain_20260924T100005Z.jsonl,2,0,high_gain,2026-09-24T10:00:23.881+00:00,read,173.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-3.67938e-09,8.5311e-10,3.77671e-09,166.944,0,A,False
high_gain_20260924T100005Z.jsonl,2,1,high_gain,2026-09-24T10:00:24.474+00:00,samples,173.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-3.67892e-09,8.5311e-10,3.77625e-09,166.944,0,A,False
high_gain_20260924T100005Z.jsonl,2,2,high_gain,2026-09-24T10:00:25.027+00:00,read,173.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-3.67938e-09,8.52655e-10,3.77671e-09,166.95,0,A,False
high_gain_20260924T100005Z.jsonl,3,0,high_gain,2026-09-24T10:00:29.293+00:00,read,333.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-3.24236e-09,1.44929e-09,3.55114e-09,155.91,0,A,False
high_gain_20260924T100005Z.jsonl,3,1,high_gain,2026-09-24T10:00:29.896+00:00,samples,333.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-3.24236e-09,1.44929e-09,3.55114e-09,155.91,0,A,False
high_gain_20260924T100005Z.jsonl,3,2,high_gain,2026-09-24T10:00:30.482+00:00,read,333.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-3.24282e-09,1.44929e-09,3.55159e-09,155.91,0,A,False
high_gain_20260924T100005Z.jsonl,4,0,high_gain,2026-09-24T10:00:34.496+00:00,read,533.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-2.58298e-09,1.86083e-09,3.18279e-09,144.228,0,A,False
high_gain_20260924T100005Z.jsonl,4,1,high_gain,2026-09-24T10:00:35.010+00:00,samples,533.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-2.58298e-09,1.86038e-09,3.18279e-09,144.228,0,A,False
high_gain_20260924T100005Z.jsonl,4,2,high_gain,2026-09-24T10:00:35.505+00:00,read,533.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-2.58252e-09,1.86083e-09,3.18279e-09,144.222,0,A,False
high_gain_20260924T100005Z.jsonl,5,0,high_gain,2026-09-24T10:00:39.474+00:00,read,700.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-2.0723e-09,1.97998e-09,2.86583e-09,136.302,0,A,False
high_gain_20260924T100005Z.jsonl,5,1,high_gain,2026-09-24T10:00:39.977+00:00,samples,700.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-2.07275e-09,1.98089e-09,2.86674e-09,136.296,0,A,False
high_gain_20260924T100005Z.jsonl,5,2,high_gain,2026-09-24T10:00:40.494+00:00,read,700.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-2.07275e-09,1.98044e-09,2.86674e-09,136.302,0,A,False
high_gain_20260924T100005Z.jsonl,6,0,high_gain,2026-09-24T10:00:44.496+00:00,read,933.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-1.50659e-09,1.95588e-09,2.46884e-09,127.596,0,A,False
high_gain_20260924T100005Z.jsonl,6,1,high_gain,2026-09-24T10:00:45.011+00:00,samples,933.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-1.50659e-09,1.95588e-09,2.46838e-09,127.602,0,A,False
high_gain_20260924T100005Z.jsonl,6,2,high_gain,2026-09-24T10:00:45.508+00:00,read,933.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-1.50659e-09,1.95588e-09,2.46838e-09,127.602,0,A,False
high_gain_20260924T100005Z.jsonl,7,0,high_gain,2026-09-24T10:00:49.535+00:00,read,1333.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-8.86306e-10,1.7285e-09,1.94224e-09,117.132,0,A,False
high_gain_20260924T100005Z.jsonl,7,1,high_gain,2026-09-24T10:00:50.086+00:00,samples,1333.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-8.86306e-10,1.7285e-09,1.94224e-09,117.132,0,A,False
high_gain_20260924T100005Z.jsonl,7,2,high_gain,2026-09-24T10:00:50.817+00:00,read,1333.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-8.86306e-10,1.7285e-09,1.94224e-09,117.132,0,A,False
high_gain_20260924T100005Z.jsonl,8,0,high_gain,2026-09-24T10:00:55.730+00:00,read,2333.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-2.72395e-10,1.18553e-09,1.21691e-09,102.93,0,A,False
high_gain_20260924T100005Z.jsonl,8,1,high_gain,2026-09-24T10:00:56.281+00:00,samples,2333.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-2.72395e-10,1.18553e-09,1.21691e-09,102.93,0,A,False
high_gain_20260924T100005Z.jsonl,8,2,high_gain,2026-09-24T10:00:56.932+00:00,read,2333.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-2.72395e-10,1.18553e-09,1.21691e-09,102.93,0,A,False
high_gain_20260924T100005Z.jsonl,9,0,high_gain,2026-09-24T10:01:01.091+00:00,read,3333.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-7.95812e-11,8.66752e-10,8.7039e-10,95.232,0,A,False
high_gain_20260924T100005Z.jsonl,9,1,high_gain,2026-09-24T10:01:01.630+00:00,samples,3333.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-7.95812e-11,8.66752e-10,8.7039e-10,95.232,0,A,False
high_gain_20260924T100005Z.jsonl,9,2,high_gain,2026-09-24T10:01:02.196+00:00,read,3333.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,-7.95812e-11,8.66752e-10,8.7039e-10,95.232,0,A,False
high_gain_20260924T100005Z.jsonl,10,0,high_gain,2026-09-24T10:01:06.355+00:00,read,7333.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,7.41243e-11,3.81535e-10,3.88811e-10,78.978,0,A,False
high_gain_20260924T100005Z.jsonl,10,1,high_gain,2026-09-24T10:01:06.874+00:00,samples,7333.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,7.41243e-11,3.8108e-10,3.88356e-10,78.972,0,A,False
high_gain_20260924T100005Z.jsonl,10,2,high_gain,2026-09-24T10:01:07.411+00:00,read,7333.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,7.41243e-11,3.81535e-10,3.88811e-10,78.978,0,A,False
high_gain_20260924T100005Z.jsonl,11,0,high_gain,2026-09-24T10:01:11.595+00:00,read,10330.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,9.04952e-11,2.55115e-10,2.70576e-10,70.452,0,A,False
high_gain_20260924T100005Z.jsonl,11,1,high_gain,2026-09-24T10:01:12.091+00:00,samples,10330.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,9.09499e-11,2.5466e-10,2.70576e-10,70.362,0,A,False
high_gain_20260924T100005Z.jsonl,11,2,high_gain,2026-09-24T10:01:12.589+00:00,read,10330.0,0.004,current_1e8,DC,1e-08,0.1,1.5,0.30000000000000004,9.00404e-11,2.55115e-10,2.70576e-10,70.518,0,A,False
map_20260924T100133Z.jsonl,0,0,map,2026-09-24T10:02:02.758+00:00,read,0.2,0.004,current_1e6,DC,1e-08,0.30000000000000004,15.0,5.0,-3.95588e-09,-1.36425e-12,3.95542e-09,-179.988,0,A,False
map_20260924T100133Z.jsonl,0,1,map,2026-09-24T10:02:08.012+00:00,samples,0.2,0.004,current_1e6,DC,1e-08,0.30000000000000004,15.0,5.0,-3.95769e-09,4.54751e-13,3.95724e-09,179.988,0,A,False
map_20260924T100133Z.jsonl,0,2,map,2026-09-24T10:02:13.236+00:00,read,0.2,0.004,current_1e6,DC,1e-08,0.30000000000000004,15.0,5.0,-3.9586e-09,0.0,3.95815e-09,179.994,0,A,False
map_20260924T100133Z.jsonl,1,0,map,2026-09-24T10:02:35.333+00:00,read,0.2,0.01,current_1e6,DC,2e-08,0.30000000000000004,15.0,5.0,-9.87808e-09,-1.00045e-11,9.87717e-09,-179.946,0,A,False
map_20260924T100133Z.jsonl,1,1,map,2026-09-24T10:02:40.686+00:00,samples,0.2,0.01,current_1e6,DC,2e-08,0.30000000000000004,15.0,5.0,-9.88172e-09,9.09502e-13,9.88081e-09,179.994,0,A,False
map_20260924T100133Z.jsonl,1,2,map,2026-09-24T10:02:45.973+00:00,read,0.2,0.01,current_1e6,DC,2e-08,0.30000000000000004,15.0,5.0,-9.88354e-09,-9.09502e-13,9.88263e-09,-179.994,0,A,False
map_20260924T100133Z.jsonl,2,0,map,2026-09-24T10:03:07.960+00:00,read,0.2,0.02,current_1e6,DC,5.0000000000000004e-08,0.30000000000000004,15.0,5.0,-1.97507e-08,1.819e-12,1.97489e-08,179.988,0,A,False
map_20260924T100133Z.jsonl,2,1,map,2026-09-24T10:03:13.220+00:00,samples,0.2,0.02,current_1e6,DC,5.0000000000000004e-08,0.30000000000000004,15.0,5.0,-1.97525e-08,0.0,1.97507e-08,180.0,0,A,False
map_20260924T100133Z.jsonl,2,2,map,2026-09-24T10:03:18.422+00:00,read,0.2,0.02,current_1e6,DC,5.0000000000000004e-08,0.30000000000000004,15.0,5.0,-1.97489e-08,0.0,1.97471e-08,179.994,0,A,False
map_20260924T100133Z.jsonl,3,0,map,2026-09-24T10:03:40.523+00:00,read,0.2,0.05,current_1e6,DC,1.0000000000000001e-07,0.30000000000000004,15.0,5.0,-4.93421e-08,0.0,4.93385e-08,180.0,0,A,False
map_20260924T100133Z.jsonl,3,1,map,2026-09-24T10:03:45.724+00:00,samples,0.2,0.05,current_1e6,DC,1.0000000000000001e-07,0.30000000000000004,15.0,5.0,-4.93421e-08,0.0,4.93385e-08,179.994,0,A,False
map_20260924T100133Z.jsonl,3,2,map,2026-09-24T10:03:50.956+00:00,read,0.2,0.05,current_1e6,DC,1.0000000000000001e-07,0.30000000000000004,15.0,5.0,-4.93458e-08,0.0,4.93421e-08,180.0,0,A,False
map_20260924T100133Z.jsonl,4,0,map,2026-09-24T10:04:16.142+00:00,read,0.2,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,15.0,5.0,-9.86042e-08,0.0,9.8597e-08,180.0,0,A,False
map_20260924T100133Z.jsonl,4,1,map,2026-09-24T10:04:21.436+00:00,samples,0.2,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,15.0,5.0,-9.86042e-08,0.0,9.8597e-08,179.994,0,A,False
map_20260924T100133Z.jsonl,4,2,map,2026-09-24T10:04:26.643+00:00,read,0.2,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,15.0,5.0,-9.86042e-08,0.0,9.8597e-08,179.994,0,A,False
map_20260924T100133Z.jsonl,5,0,map,2026-09-24T10:04:48.684+00:00,read,0.2,0.2,current_1e6,DC,5e-07,0.30000000000000004,15.0,5.0,-1.97063e-07,0.0,1.97034e-07,179.994,0,A,False
map_20260924T100133Z.jsonl,5,1,map,2026-09-24T10:04:53.893+00:00,samples,0.2,0.2,current_1e6,DC,5e-07,0.30000000000000004,15.0,5.0,-1.97063e-07,0.0,1.97034e-07,179.994,0,A,False
map_20260924T100133Z.jsonl,5,2,map,2026-09-24T10:04:59.114+00:00,read,0.2,0.2,current_1e6,DC,5e-07,0.30000000000000004,15.0,5.0,-1.97034e-07,0.0,1.97005e-07,180.0,0,A,False
map_20260924T100133Z.jsonl,6,0,map,2026-09-24T10:05:21.586+00:00,read,0.2,0.5,current_1e6,DC,1e-06,0.30000000000000004,15.0,5.0,-4.92382e-07,0.0,4.92324e-07,179.994,0,A,False
map_20260924T100133Z.jsonl,6,1,map,2026-09-24T10:05:26.991+00:00,samples,0.2,0.5,current_1e6,DC,1e-06,0.30000000000000004,15.0,5.0,-4.92382e-07,0.0,4.92324e-07,179.994,0,A,False
map_20260924T100133Z.jsonl,6,2,map,2026-09-24T10:05:32.206+00:00,read,0.2,0.5,current_1e6,DC,1e-06,0.30000000000000004,15.0,5.0,-4.92382e-07,0.0,4.92324e-07,179.994,0,A,False
map_20260924T100133Z.jsonl,7,0,map,2026-09-24T10:05:39.975+00:00,read,1.0,0.004,current_1e6,DC,1e-08,0.30000000000000004,4.500000000000001,1.0,-3.9586e-09,5.457e-12,3.95815e-09,179.916,0,A,False
map_20260924T100133Z.jsonl,7,1,map,2026-09-24T10:05:41.470+00:00,samples,1.0,0.004,current_1e6,DC,1e-08,0.30000000000000004,4.500000000000001,1.0,-3.95588e-09,4.54751e-13,3.95542e-09,179.988,0,A,False
map_20260924T100133Z.jsonl,7,2,map,2026-09-24T10:05:42.770+00:00,read,1.0,0.004,current_1e6,DC,1e-08,0.30000000000000004,4.500000000000001,1.0,-3.95951e-09,1.36425e-12,3.95906e-09,179.976,0,A,False
map_20260924T100133Z.jsonl,8,0,map,2026-09-24T10:05:50.651+00:00,read,1.0,0.01,current_1e6,DC,2e-08,0.30000000000000004,4.500000000000001,1.0,-9.88354e-09,-9.09502e-13,9.88263e-09,-179.994,0,A,False
map_20260924T100133Z.jsonl,8,1,map,2026-09-24T10:05:51.874+00:00,samples,1.0,0.01,current_1e6,DC,2e-08,0.30000000000000004,4.500000000000001,1.0,-9.88263e-09,0.0,9.88172e-09,179.994,0,A,False
map_20260924T100133Z.jsonl,8,2,map,2026-09-24T10:05:53.086+00:00,read,1.0,0.01,current_1e6,DC,2e-08,0.30000000000000004,4.500000000000001,1.0,-9.88172e-09,0.0,9.88081e-09,179.994,0,A,False
map_20260924T100133Z.jsonl,9,0,map,2026-09-24T10:06:00.616+00:00,read,1.0,0.02,current_1e6,DC,5.0000000000000004e-08,0.30000000000000004,4.500000000000001,1.0,-1.97543e-08,0.0,1.97525e-08,179.994,0,A,False
