source,point_index,replicate,series,timestamp,operation,frequency_hz,sine_v_rms,input_mode,coupling,sensitivity_a,time_constant_s,settling_s,spacing_s,x_a,y_a,magnitude_a,phase_native_deg,status_word,unit,range_exceeded
map_20260924T100133Z.jsonl,9,1,map,2026-09-24T10:06:01.824+00:00,samples,1.0,0.02,current_1e6,DC,5.0000000000000004e-08,0.30000000000000004,4.500000000000001,1.0,-1.97543e-08,1.819e-12,1.97525e-08,179.988,0,A,False
map_20260924T100133Z.jsonl,9,2,map,2026-09-24T10:06:03.049+00:00,read,1.0,0.02,current_1e6,DC,5.0000000000000004e-08,0.30000000000000004,4.500000000000001,1.0,-1.97507e-08,1.819e-12,1.97489e-08,179.988,0,A,False
map_20260924T100133Z.jsonl,10,0,map,2026-09-24T10:06:10.814+00:00,read,1.0,0.05,current_1e6,DC,1.0000000000000001e-07,0.30000000000000004,4.500000000000001,1.0,-4.93458e-08,0.0,4.93421e-08,179.994,0,A,False
map_20260924T100133Z.jsonl,10,1,map,2026-09-24T10:06:12.134+00:00,samples,1.0,0.05,current_1e6,DC,1.0000000000000001e-07,0.30000000000000004,4.500000000000001,1.0,-4.93421e-08,3.63801e-12,4.93385e-08,179.994,0,A,False
map_20260924T100133Z.jsonl,10,2,map,2026-09-24T10:06:13.399+00:00,read,1.0,0.05,current_1e6,DC,1.0000000000000001e-07,0.30000000000000004,4.500000000000001,1.0,-4.93421e-08,0.0,4.93385e-08,179.994,0,A,False
map_20260924T100133Z.jsonl,11,0,map,2026-09-24T10:06:21.157+00:00,read,1.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,4.500000000000001,1.0,-9.86042e-08,0.0,9.8597e-08,179.994,0,A,False
map_20260924T100133Z.jsonl,11,1,map,2026-09-24T10:06:22.438+00:00,samples,1.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,4.500000000000001,1.0,-9.86042e-08,0.0,9.8597e-08,179.994,0,A,False
map_20260924T100133Z.jsonl,11,2,map,2026-09-24T10:06:23.670+00:00,read,1.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.30000000000000004,4.500000000000001,1.0,-9.86042e-08,0.0,9.8597e-08,179.994,0,A,False
map_20260924T100133Z.jsonl,12,0,map,2026-09-24T10:06:31.218+00:00,read,1.0,0.2,current_1e6,DC,5e-07,0.30000000000000004,4.500000000000001,1.0,-1.97092e-07,0.0,1.97063e-07,179.994,0,A,False
map_20260924T100133Z.jsonl,12,1,map,2026-09-24T10:06:32.431+00:00,samples,1.0,0.2,current_1e6,DC,5e-07,0.30000000000000004,4.500000000000001,1.0,-1.97092e-07,0.0,1.97063e-07,179.994,0,A,False
map_20260924T100133Z.jsonl,12,2,map,2026-09-24T10:06:33.616+00:00,read,1.0,0.2,current_1e6,DC,5e-07,0.30000000000000004,4.500000000000001,1.0,-1.97092e-07,0.0,1.97063e-07,179.994,0,A,False
map_20260924T100133Z.jsonl,13,0,map,2026-09-24T10:06:41.211+00:00,read,1.0,0.5,current_1e6,DC,1e-06,0.30000000000000004,4.500000000000001,1.0,-4.92499e-07,0.0,4.9244e-07,179.994,0,A,False
map_20260924T100133Z.jsonl,13,1,map,2026-09-24T10:06:42.422+00:00,samples,1.0,0.5,current_1e6,DC,1e-06,0.30000000000000004,4.500000000000001,1.0,-4.92499e-07,0.0,4.9244e-07,179.994,0,A,False
map_20260924T100133Z.jsonl,13,2,map,2026-09-24T10:06:43.606+00:00,read,1.0,0.5,current_1e6,DC,1e-06,0.30000000000000004,4.500000000000001,1.0,-4.92499e-07,5.82081e-11,4.9244e-07,179.994,0,A,False
map_20260924T100133Z.jsonl,14,0,map,2026-09-24T10:06:47.568+00:00,read,13.033,0.004,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,-3.96133e-09,-2.7285e-12,3.96088e-09,-179.964,0,A,False
map_20260924T100133Z.jsonl,14,1,map,2026-09-24T10:06:48.143+00:00,samples,13.033,0.004,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,-3.95951e-09,-2.7285e-12,3.95906e-09,-179.964,0,A,False
map_20260924T100133Z.jsonl,14,2,map,2026-09-24T10:06:48.673+00:00,read,13.033,0.004,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,-3.96088e-09,-2.7285e-12,3.96042e-09,-179.964,0,A,False
map_20260924T100133Z.jsonl,15,0,map,2026-09-24T10:06:52.694+00:00,read,13.033,0.01,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,-9.88626e-09,-2.7285e-12,9.88535e-09,-179.988,0,A,False
map_20260924T100133Z.jsonl,15,1,map,2026-09-24T10:06:53.220+00:00,samples,13.033,0.01,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,-9.88626e-09,-1.819e-12,9.88535e-09,-179.994,0,A,False
map_20260924T100133Z.jsonl,15,2,map,2026-09-24T10:06:53.872+00:00,read,13.033,0.01,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,-9.88899e-09,-9.09502e-13,9.88808e-09,-179.994,0,A,False
map_20260924T100133Z.jsonl,16,0,map,2026-09-24T10:06:57.910+00:00,read,13.033,0.02,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,-1.9758e-08,0.0,1.97562e-08,179.994,0,A,False
map_20260924T100133Z.jsonl,16,1,map,2026-09-24T10:06:58.455+00:00,samples,13.033,0.02,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,-1.97562e-08,0.0,1.97543e-08,180.0,0,A,False
map_20260924T100133Z.jsonl,16,2,map,2026-09-24T10:06:58.962+00:00,read,13.033,0.02,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,-1.97562e-08,0.0,1.97543e-08,180.0,0,A,False
map_20260924T100133Z.jsonl,17,0,map,2026-09-24T10:07:02.992+00:00,read,13.033,0.05,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,-4.9353e-08,3.63801e-12,4.93494e-08,179.994,0,A,False
map_20260924T100133Z.jsonl,17,1,map,2026-09-24T10:07:03.529+00:00,samples,13.033,0.05,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,-4.93567e-08,0.0,4.9353e-08,179.994,0,A,False
map_20260924T100133Z.jsonl,17,2,map,2026-09-24T10:07:04.022+00:00,read,13.033,0.05,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,-4.9353e-08,0.0,4.93494e-08,179.994,0,A,False
map_20260924T100133Z.jsonl,18,0,map,2026-09-24T10:07:09.121+00:00,read,13.033,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86115e-08,7.27601e-12,9.86042e-08,179.994,0,A,False
map_20260924T100133Z.jsonl,18,1,map,2026-09-24T10:07:09.614+00:00,samples,13.033,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86042e-08,7.27601e-12,9.8597e-08,179.994,0,A,False
map_20260924T100133Z.jsonl,18,2,map,2026-09-24T10:07:10.125+00:00,read,13.033,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86042e-08,1.4552e-11,9.8597e-08,179.988,0,A,False
map_20260924T100133Z.jsonl,19,0,map,2026-09-24T10:07:14.154+00:00,read,13.033,0.2,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-1.97092e-07,2.91041e-11,1.97063e-07,179.988,0,A,False
map_20260924T100133Z.jsonl,19,1,map,2026-09-24T10:07:14.684+00:00,samples,13.033,0.2,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-1.97092e-07,2.91041e-11,1.97063e-07,179.988,0,A,False
map_20260924T100133Z.jsonl,19,2,map,2026-09-24T10:07:15.341+00:00,read,13.033,0.2,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-1.97092e-07,2.91041e-11,1.97063e-07,179.988,0,A,False
map_20260924T100133Z.jsonl,20,0,map,2026-09-24T10:07:19.597+00:00,read,13.033,0.5,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-4.92499e-07,5.82081e-11,4.9244e-07,179.988,0,A,False
map_20260924T100133Z.jsonl,20,1,map,2026-09-24T10:07:20.220+00:00,samples,13.033,0.5,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-4.92499e-07,5.82081e-11,4.9244e-07,179.988,0,A,False
map_20260924T100133Z.jsonl,20,2,map,2026-09-24T10:07:20.771+00:00,read,13.033,0.5,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-4.92499e-07,5.82081e-11,4.9244e-07,179.988,0,A,False
map_20260924T100133Z.jsonl,21,0,map,2026-09-24T10:07:25.053+00:00,read,73.0,0.004,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,-3.96406e-09,9.09502e-13,3.96361e-09,179.982,0,A,False
map_20260924T100133Z.jsonl,21,1,map,2026-09-24T10:07:25.671+00:00,samples,73.0,0.004,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,-3.96406e-09,9.09502e-13,3.96361e-09,179.982,0,A,False
map_20260924T100133Z.jsonl,21,2,map,2026-09-24T10:07:26.192+00:00,read,73.0,0.004,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,-3.96361e-09,9.09502e-13,3.96315e-09,179.988,0,A,False
map_20260924T100133Z.jsonl,22,0,map,2026-09-24T10:07:30.302+00:00,read,73.0,0.01,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,-9.8899e-09,4.5475e-12,9.88899e-09,179.97,0,A,False
map_20260924T100133Z.jsonl,22,1,map,2026-09-24T10:07:30.810+00:00,samples,73.0,0.01,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,-9.8899e-09,4.5475e-12,9.88899e-09,179.97,0,A,False
map_20260924T100133Z.jsonl,22,2,map,2026-09-24T10:07:31.333+00:00,read,73.0,0.01,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,-9.8899e-09,5.457e-12,9.88899e-09,179.964,0,A,False
map_20260924T100133Z.jsonl,23,0,map,2026-09-24T10:07:35.341+00:00,read,73.0,0.02,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,-1.97598e-08,1.0914e-11,1.9758e-08,179.964,0,A,False
map_20260924T100133Z.jsonl,23,1,map,2026-09-24T10:07:35.829+00:00,samples,73.0,0.02,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,-1.97598e-08,1.0914e-11,1.9758e-08,179.964,0,A,False
map_20260924T100133Z.jsonl,23,2,map,2026-09-24T10:07:36.358+00:00,read,73.0,0.02,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,-1.97598e-08,1.0914e-11,1.9758e-08,179.964,0,A,False
map_20260924T100133Z.jsonl,24,0,map,2026-09-24T10:07:40.449+00:00,read,73.0,0.05,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,-4.93567e-08,3.2742e-11,4.9353e-08,179.964,0,A,False
map_20260924T100133Z.jsonl,24,1,map,2026-09-24T10:07:40.952+00:00,samples,73.0,0.05,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,-4.93567e-08,3.2742e-11,4.9353e-08,179.964,0,A,False
map_20260924T100133Z.jsonl,24,2,map,2026-09-24T10:07:41.456+00:00,read,73.0,0.05,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,-4.93567e-08,3.2742e-11,4.9353e-08,179.964,0,A,False
map_20260924T100133Z.jsonl,25,0,map,2026-09-24T10:07:46.021+00:00,read,73.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86042e-08,6.54841e-11,9.8597e-08,179.964,0,A,False
map_20260924T100133Z.jsonl,25,1,map,2026-09-24T10:07:47.192+00:00,samples,73.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86042e-08,6.54841e-11,9.8597e-08,179.964,0,A,False
map_20260924T100133Z.jsonl,25,2,map,2026-09-24T10:07:48.218+00:00,read,73.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86042e-08,6.54841e-11,9.8597e-08,179.964,0,A,False
map_20260924T100133Z.jsonl,26,0,map,2026-09-24T10:07:54.619+00:00,read,73.0,0.2,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-1.97092e-07,1.16416e-10,1.97063e-07,179.964,0,A,False
map_20260924T100133Z.jsonl,26,1,map,2026-09-24T10:07:55.185+00:00,samples,73.0,0.2,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-1.97092e-07,1.16416e-10,1.97063e-07,179.964,0,A,False
map_20260924T100133Z.jsonl,26,2,map,2026-09-24T10:07:55.750+00:00,read,73.0,0.2,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-1.97092e-07,1.16416e-10,1.97063e-07,179.964,0,A,False
map_20260924T100133Z.jsonl,27,0,map,2026-09-24T10:08:00.023+00:00,read,73.0,0.5,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-4.92499e-07,2.9104e-10,4.9244e-07,179.964,0,A,False
map_20260924T100133Z.jsonl,27,1,map,2026-09-24T10:08:00.576+00:00,samples,73.0,0.5,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-4.92499e-07,2.9104e-10,4.9244e-07,179.964,0,A,False
map_20260924T100133Z.jsonl,27,2,map,2026-09-24T10:08:01.221+00:00,read,73.0,0.5,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-4.92499e-07,2.9104e-10,4.9244e-07,179.964,0,A,False
map_20260924T100133Z.jsonl,28,0,map,2026-09-24T10:08:05.418+00:00,read,333.0,0.004,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,-3.96406e-09,1.04592e-11,3.96361e-09,179.844,0,A,False
map_20260924T100133Z.jsonl,28,1,map,2026-09-24T10:08:05.922+00:00,samples,333.0,0.004,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,-3.96406e-09,1.0914e-11,3.96361e-09,179.844,0,A,False
map_20260924T100133Z.jsonl,28,2,map,2026-09-24T10:08:06.425+00:00,read,333.0,0.004,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,-3.96406e-09,1.04592e-11,3.96361e-09,179.844,0,A,False
map_20260924T100133Z.jsonl,29,0,map,2026-09-24T10:08:10.423+00:00,read,333.0,0.01,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,-9.89081e-09,2.7285e-11,9.8899e-09,179.838,0,A,False
map_20260924T100133Z.jsonl,29,1,map,2026-09-24T10:08:10.958+00:00,samples,333.0,0.01,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,-9.89081e-09,2.7285e-11,9.8899e-09,179.838,0,A,False
map_20260924T100133Z.jsonl,29,2,map,2026-09-24T10:08:11.455+00:00,read,333.0,0.01,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,-9.89081e-09,2.81944e-11,9.8899e-09,179.832,0,A,False
map_20260924T100133Z.jsonl,30,0,map,2026-09-24T10:08:15.514+00:00,read,333.0,0.02,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,-1.97616e-08,5.63889e-11,1.97598e-08,179.838,0,A,False
map_20260924T100133Z.jsonl,30,1,map,2026-09-24T10:08:16.100+00:00,samples,333.0,0.02,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,-1.97616e-08,5.63889e-11,1.97598e-08,179.838,0,A,False
map_20260924T100133Z.jsonl,30,2,map,2026-09-24T10:08:16.718+00:00,read,333.0,0.02,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,-1.97616e-08,5.63889e-11,1.97598e-08,179.838,0,A,False
map_20260924T100133Z.jsonl,31,0,map,2026-09-24T10:08:21.189+00:00,read,333.0,0.05,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,-4.93603e-08,1.41882e-10,4.93567e-08,179.832,0,A,False
map_20260924T100133Z.jsonl,31,1,map,2026-09-24T10:08:22.127+00:00,samples,333.0,0.05,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,-4.93567e-08,1.41882e-10,4.9353e-08,179.832,0,A,False
map_20260924T100133Z.jsonl,31,2,map,2026-09-24T10:08:23.893+00:00,read,333.0,0.05,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,-4.93567e-08,1.41882e-10,4.9353e-08,179.832,0,A,False
map_20260924T100133Z.jsonl,32,0,map,2026-09-24T10:08:30.077+00:00,read,333.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86042e-08,2.83764e-10,9.8597e-08,179.832,0,A,False
map_20260924T100133Z.jsonl,32,1,map,2026-09-24T10:08:30.836+00:00,samples,333.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86042e-08,2.83764e-10,9.8597e-08,179.832,0,A,False
map_20260924T100133Z.jsonl,32,2,map,2026-09-24T10:08:31.422+00:00,read,333.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86042e-08,2.83764e-10,9.8597e-08,179.832,0,A,False
map_20260924T100133Z.jsonl,33,0,map,2026-09-24T10:08:36.089+00:00,read,333.0,0.2,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-1.97063e-07,5.52976e-10,1.97034e-07,179.838,0,A,False
map_20260924T100133Z.jsonl,33,1,map,2026-09-24T10:08:36.849+00:00,samples,333.0,0.2,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-1.97063e-07,5.52976e-10,1.97034e-07,179.838,0,A,False
map_20260924T100133Z.jsonl,33,2,map,2026-09-24T10:08:37.717+00:00,read,333.0,0.2,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-1.97092e-07,5.52976e-10,1.97063e-07,179.838,0,A,False
map_20260924T100133Z.jsonl,34,0,map,2026-09-24T10:08:42.239+00:00,read,333.0,0.5,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-4.92499e-07,1.39699e-09,4.9244e-07,179.832,0,A,False
map_20260924T100133Z.jsonl,34,1,map,2026-09-24T10:08:42.906+00:00,samples,333.0,0.5,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-4.92499e-07,1.39699e-09,4.9244e-07,179.832,0,A,False
map_20260924T100133Z.jsonl,34,2,map,2026-09-24T10:08:43.605+00:00,read,333.0,0.5,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-4.92499e-07,1.39699e-09,4.9244e-07,179.832,0,A,False
map_20260924T100133Z.jsonl,35,0,map,2026-09-24T10:08:48.348+00:00,read,1033.0,0.004,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,-3.96588e-09,3.31968e-11,3.96543e-09,179.52,0,A,False
map_20260924T100133Z.jsonl,35,1,map,2026-09-24T10:08:49.157+00:00,samples,1033.0,0.004,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,-3.96588e-09,3.31968e-11,3.96543e-09,179.52,0,A,False
map_20260924T100133Z.jsonl,35,2,map,2026-09-24T10:08:49.993+00:00,read,1033.0,0.004,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,-3.96588e-09,3.31968e-11,3.96543e-09,179.52,0,A,False
map_20260924T100133Z.jsonl,36,0,map,2026-09-24T10:08:54.403+00:00,read,1033.0,0.01,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,-9.89445e-09,8.54929e-11,9.89445e-09,179.502,0,A,False
map_20260924T100133Z.jsonl,36,1,map,2026-09-24T10:08:55.019+00:00,samples,1033.0,0.01,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,-9.89445e-09,8.54929e-11,9.89445e-09,179.502,0,A,False
map_20260924T100133Z.jsonl,36,2,map,2026-09-24T10:08:55.570+00:00,read,1033.0,0.01,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,-9.89445e-09,8.54929e-11,9.89445e-09,179.502,0,A,False
map_20260924T100133Z.jsonl,37,0,map,2026-09-24T10:09:00.251+00:00,read,1033.0,0.02,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,-1.97707e-08,1.72805e-10,1.97689e-08,179.496,0,A,False
map_20260924T100133Z.jsonl,37,1,map,2026-09-24T10:09:00.780+00:00,samples,1033.0,0.02,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,-1.97707e-08,1.72805e-10,1.97689e-08,179.496,0,A,False
map_20260924T100133Z.jsonl,37,2,map,2026-09-24T10:09:01.331+00:00,read,1033.0,0.02,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,-1.97707e-08,1.72805e-10,1.97689e-08,179.496,0,A,False
map_20260924T100133Z.jsonl,38,0,map,2026-09-24T10:09:05.359+00:00,read,1033.0,0.05,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,-4.93822e-08,4.36559e-10,4.93785e-08,179.496,0,A,False
map_20260924T100133Z.jsonl,38,1,map,2026-09-24T10:09:06.067+00:00,samples,1033.0,0.05,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,-4.93822e-08,4.36559e-10,4.93785e-08,179.496,0,A,False
map_20260924T100133Z.jsonl,38,2,map,2026-09-24T10:09:06.692+00:00,read,1033.0,0.05,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,-4.93822e-08,4.36559e-10,4.93785e-08,179.496,0,A,False
map_20260924T100133Z.jsonl,39,0,map,2026-09-24T10:09:10.937+00:00,read,1033.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86552e-08,8.73118e-10,9.86552e-08,179.496,0,A,False
map_20260924T100133Z.jsonl,39,1,map,2026-09-24T10:09:11.553+00:00,samples,1033.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86552e-08,8.73118e-10,9.86552e-08,179.496,0,A,False
map_20260924T100133Z.jsonl,39,2,map,2026-09-24T10:09:12.104+00:00,read,1033.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.86552e-08,8.73118e-10,9.86552e-08,179.496,0,A,False
map_20260924T100133Z.jsonl,40,0,map,2026-09-24T10:09:16.316+00:00,read,1033.0,0.2,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-1.97179e-07,1.74624e-09,1.9715e-07,179.49,0,A,False
map_20260924T100133Z.jsonl,40,1,map,2026-09-24T10:09:17.026+00:00,samples,1033.0,0.2,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-1.97179e-07,1.74624e-09,1.9715e-07,179.49,0,A,False
map_20260924T100133Z.jsonl,40,2,map,2026-09-24T10:09:17.592+00:00,read,1033.0,0.2,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-1.97179e-07,1.74624e-09,1.9715e-07,179.49,0,A,False
map_20260924T100133Z.jsonl,41,0,map,2026-09-24T10:09:21.657+00:00,read,1033.0,0.5,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-4.92731e-07,4.3656e-09,4.92673e-07,179.49,0,A,False
map_20260924T100133Z.jsonl,41,1,map,2026-09-24T10:09:22.207+00:00,samples,1033.0,0.5,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-4.92731e-07,4.3656e-09,4.92731e-07,179.49,0,A,False
map_20260924T100133Z.jsonl,41,2,map,2026-09-24T10:09:22.737+00:00,read,1033.0,0.5,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-4.92731e-07,4.3656e-09,4.92731e-07,179.49,0,A,False
map_20260924T100133Z.jsonl,42,0,map,2026-09-24T10:09:26.767+00:00,read,3333.0,0.004,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,-3.9868e-09,1.07776e-10,3.98771e-09,178.446,0,A,False
map_20260924T100133Z.jsonl,42,1,map,2026-09-24T10:09:27.282+00:00,samples,3333.0,0.004,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,-3.9868e-09,1.07776e-10,3.98771e-09,178.446,0,A,False
map_20260924T100133Z.jsonl,42,2,map,2026-09-24T10:09:27.823+00:00,read,3333.0,0.004,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,-3.98634e-09,1.07321e-10,3.98725e-09,178.458,0,A,False
map_20260924T100133Z.jsonl,43,0,map,2026-09-24T10:09:31.935+00:00,read,3333.0,0.01,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,-9.9472e-09,2.79217e-10,9.95084e-09,178.386,0,A,False
map_20260924T100133Z.jsonl,43,1,map,2026-09-24T10:09:32.468+00:00,samples,3333.0,0.01,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,-9.9472e-09,2.80126e-10,9.95084e-09,178.386,0,A,False
map_20260924T100133Z.jsonl,43,2,map,2026-09-24T10:09:32.986+00:00,read,3333.0,0.01,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,-9.94629e-09,2.79217e-10,9.94993e-09,178.386,0,A,False
map_20260924T100133Z.jsonl,44,0,map,2026-09-24T10:09:37.108+00:00,read,3333.0,0.02,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,-1.98744e-08,5.6389e-10,1.98798e-08,178.374,0,A,False
map_20260924T100133Z.jsonl,44,1,map,2026-09-24T10:09:37.618+00:00,samples,3333.0,0.02,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,-1.98744e-08,5.6389e-10,1.98798e-08,178.374,0,A,False
map_20260924T100133Z.jsonl,44,2,map,2026-09-24T10:09:38.332+00:00,read,3333.0,0.02,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,-1.98726e-08,5.6389e-10,1.9878e-08,178.374,0,A,False
map_20260924T100133Z.jsonl,45,0,map,2026-09-24T10:09:43.487+00:00,read,3333.0,0.05,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,-4.96404e-08,1.41882e-09,4.9655e-08,178.362,0,A,False
map_20260924T100133Z.jsonl,45,1,map,2026-09-24T10:09:44.000+00:00,samples,3333.0,0.05,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,-4.96404e-08,1.41882e-09,4.9655e-08,178.362,0,A,False
map_20260924T100133Z.jsonl,45,2,map,2026-09-24T10:09:44.523+00:00,read,3333.0,0.05,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,-4.96404e-08,1.41882e-09,4.9655e-08,178.362,0,A,False
map_20260924T100133Z.jsonl,46,0,map,2026-09-24T10:09:48.540+00:00,read,3333.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.91718e-08,2.84491e-09,9.92081e-08,178.356,0,A,False
map_20260924T100133Z.jsonl,46,1,map,2026-09-24T10:09:49.069+00:00,samples,3333.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.91718e-08,2.85219e-09,9.92081e-08,178.35,0,A,False
map_20260924T100133Z.jsonl,46,2,map,2026-09-24T10:09:49.577+00:00,read,3333.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-9.91718e-08,2.84491e-09,9.92081e-08,178.356,0,A,False
map_20260924T100133Z.jsonl,47,0,map,2026-09-24T10:09:53.619+00:00,read,3333.0,0.2,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-1.98227e-07,5.67528e-09,1.98285e-07,178.35,0,A,False
map_20260924T100133Z.jsonl,47,1,map,2026-09-24T10:09:54.139+00:00,samples,3333.0,0.2,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-1.98227e-07,5.67528e-09,1.98285e-07,178.35,0,A,False
map_20260924T100133Z.jsonl,47,2,map,2026-09-24T10:09:54.663+00:00,read,3333.0,0.2,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-1.98227e-07,5.67528e-09,1.98285e-07,178.35,0,A,False
map_20260924T100133Z.jsonl,48,0,map,2026-09-24T10:09:58.721+00:00,read,3333.0,0.5,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-4.95351e-07,1.42609e-08,4.95467e-07,178.35,0,A,False
map_20260924T100133Z.jsonl,48,1,map,2026-09-24T10:09:59.284+00:00,samples,3333.0,0.5,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-4.95351e-07,1.42609e-08,4.95467e-07,178.35,0,A,False
map_20260924T100133Z.jsonl,48,2,map,2026-09-24T10:09:59.804+00:00,read,3333.0,0.5,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-4.95351e-07,1.42609e-08,4.95467e-07,178.35,0,A,False
map_20260924T100133Z.jsonl,49,0,map,2026-09-24T10:10:03.867+00:00,read,10330.0,0.004,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,-4.21099e-09,3.69257e-10,4.22645e-09,174.984,0,A,False
map_20260924T100133Z.jsonl,49,1,map,2026-09-24T10:10:04.378+00:00,samples,10330.0,0.004,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,-4.2169e-09,3.69257e-10,4.23282e-09,174.996,0,A,False
map_20260924T100133Z.jsonl,49,2,map,2026-09-24T10:10:04.952+00:00,read,10330.0,0.004,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,-4.21326e-09,3.69257e-10,4.22872e-09,174.984,0,A,False
map_20260924T100133Z.jsonl,50,0,map,2026-09-24T10:10:09.057+00:00,read,10330.0,0.01,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,-1.05011e-08,9.73166e-10,1.05447e-08,174.702,0,A,False
map_20260924T100133Z.jsonl,50,1,map,2026-09-24T10:10:09.600+00:00,samples,10330.0,0.01,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,-1.04911e-08,9.64981e-10,1.05338e-08,174.744,0,A,False
map_20260924T100133Z.jsonl,50,2,map,2026-09-24T10:10:10.151+00:00,read,10330.0,0.01,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,-1.04929e-08,9.55886e-10,1.05347e-08,174.792,0,A,False
map_20260924T100133Z.jsonl,51,0,map,2026-09-24T10:10:14.251+00:00,read,10330.0,0.02,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,-2.09676e-08,1.92996e-09,2.10531e-08,174.738,0,A,False
map_20260924T100133Z.jsonl,51,1,map,2026-09-24T10:10:14.830+00:00,samples,10330.0,0.02,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,-2.09567e-08,1.92814e-09,2.1044e-08,174.744,0,A,False
map_20260924T100133Z.jsonl,51,2,map,2026-09-24T10:10:15.358+00:00,read,10330.0,0.02,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,-2.09585e-08,1.92814e-09,2.10458e-08,174.738,0,A,False
map_20260924T100133Z.jsonl,52,0,map,2026-09-24T10:10:19.555+00:00,read,10330.0,0.05,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,-5.2358e-08,4.81671e-09,5.25727e-08,174.738,0,A,False
map_20260924T100133Z.jsonl,52,1,map,2026-09-24T10:10:20.091+00:00,samples,10330.0,0.05,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,-5.2358e-08,4.82399e-09,5.25763e-08,174.732,0,A,False
map_20260924T100133Z.jsonl,52,2,map,2026-09-24T10:10:20.610+00:00,read,10330.0,0.05,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,-5.2358e-08,4.82399e-09,5.25763e-08,174.732,0,A,False
map_20260924T100133Z.jsonl,53,0,map,2026-09-24T10:10:25.255+00:00,read,10330.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-1.04607e-07,9.65525e-09,1.05043e-07,174.726,0,A,False
map_20260924T100133Z.jsonl,53,1,map,2026-09-24T10:10:26.809+00:00,samples,10330.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-1.04607e-07,9.66253e-09,1.05043e-07,174.72,0,A,False
map_20260924T100133Z.jsonl,53,2,map,2026-09-24T10:10:27.360+00:00,read,10330.0,0.1,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,-1.04614e-07,9.66253e-09,1.05051e-07,174.72,0,A,False
map_20260924T100133Z.jsonl,54,0,map,2026-09-24T10:10:31.891+00:00,read,10330.0,0.2,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-2.09083e-07,1.9296e-08,2.09956e-07,174.726,0,A,False
map_20260924T100133Z.jsonl,54,1,map,2026-09-24T10:10:33.480+00:00,samples,10330.0,0.2,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-2.09083e-07,1.9296e-08,2.09927e-07,174.72,0,A,False
map_20260924T100133Z.jsonl,54,2,map,2026-09-24T10:10:36.362+00:00,read,10330.0,0.2,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-2.09083e-07,1.9296e-08,2.09956e-07,174.726,0,A,False
map_20260924T100133Z.jsonl,55,0,map,2026-09-24T10:10:45.013+00:00,read,10330.0,0.5,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-5.22534e-07,4.83708e-08,5.24687e-07,174.708,0,A,False
map_20260924T100133Z.jsonl,55,1,map,2026-09-24T10:10:47.566+00:00,samples,10330.0,0.5,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-5.22534e-07,4.83708e-08,5.24687e-07,174.708,0,A,False
map_20260924T100133Z.jsonl,55,2,map,2026-09-24T10:10:50.388+00:00,read,10330.0,0.5,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-5.22534e-07,4.83708e-08,5.24687e-07,174.708,0,A,False
map_20260924T100133Z.jsonl,56,0,map,2026-09-24T10:10:57.205+00:00,read,33330.0,0.004,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,-6.6066e-09,6.00997e-09,8.93129e-09,137.706,0,A,False
map_20260924T100133Z.jsonl,56,1,map,2026-09-24T10:10:57.768+00:00,samples,33330.0,0.004,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,-6.60387e-09,6.01634e-09,8.93311e-09,137.658,0,A,False
map_20260924T100133Z.jsonl,56,2,map,2026-09-24T10:10:58.342+00:00,read,33330.0,0.004,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,-6.60569e-09,6.01088e-09,8.93039e-09,137.694,0,A,False
map_20260924T100133Z.jsonl,57,0,map,2026-09-24T10:11:02.636+00:00,read,33330.0,0.01,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,-1.63346e-08,1.50868e-08,2.22354e-08,137.268,0,A,False
map_20260924T100133Z.jsonl,57,1,map,2026-09-24T10:11:03.168+00:00,samples,33330.0,0.01,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,-1.6331e-08,1.5085e-08,2.223e-08,137.268,0,A,False
map_20260924T100133Z.jsonl,57,2,map,2026-09-24T10:11:03.692+00:00,read,33330.0,0.01,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,-1.63346e-08,1.50904e-08,2.22373e-08,137.262,0,A,False
map_20260924T100133Z.jsonl,58,0,map,2026-09-24T10:11:08.092+00:00,read,33330.0,0.02,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,-3.25711e-08,3.025e-08,4.44491e-08,137.112,0,A,False
map_20260924T100133Z.jsonl,58,1,map,2026-09-24T10:11:08.594+00:00,samples,33330.0,0.02,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,-3.25747e-08,3.02537e-08,4.44527e-08,137.112,0,A,False
map_20260924T100133Z.jsonl,58,2,map,2026-09-24T10:11:09.113+00:00,read,33330.0,0.02,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,-3.2582e-08,3.02464e-08,4.44527e-08,137.124,0,A,False
map_20260924T100133Z.jsonl,59,0,map,2026-09-24T10:11:13.325+00:00,read,33330.0,0.05,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-8.12001e-08,7.56413e-08,1.10973e-07,137.016,0,A,False
map_20260924T100133Z.jsonl,59,1,map,2026-09-24T10:11:14.029+00:00,samples,33330.0,0.05,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-8.12001e-08,7.56413e-08,1.10973e-07,137.016,0,A,False
map_20260924T100133Z.jsonl,59,2,map,2026-09-24T10:11:14.619+00:00,read,33330.0,0.05,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-8.12001e-08,7.56413e-08,1.10973e-07,137.016,0,A,False
map_20260924T100133Z.jsonl,60,0,map,2026-09-24T10:11:18.957+00:00,read,33330.0,0.1,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-1.62197e-07,1.51195e-07,2.21714e-07,137.004,0,A,False
map_20260924T100133Z.jsonl,60,1,map,2026-09-24T10:11:19.564+00:00,samples,33330.0,0.1,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-1.62167e-07,1.51224e-07,2.21714e-07,136.998,0,A,False
map_20260924T100133Z.jsonl,60,2,map,2026-09-24T10:11:20.138+00:00,read,33330.0,0.1,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-1.62197e-07,1.51224e-07,2.21714e-07,136.998,0,A,False
map_20260924T100133Z.jsonl,61,0,map,2026-09-24T10:11:24.346+00:00,read,33330.0,0.2,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-3.2416e-07,3.02274e-07,4.43195e-07,136.992,0,A,False
map_20260924T100133Z.jsonl,61,1,map,2026-09-24T10:11:24.881+00:00,samples,33330.0,0.2,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-3.2416e-07,3.02332e-07,4.43195e-07,136.992,0,A,False
map_20260924T100133Z.jsonl,61,2,map,2026-09-24T10:11:25.417+00:00,read,33330.0,0.2,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-3.2416e-07,3.02274e-07,4.43195e-07,136.992,0,A,False
map_20260924T100133Z.jsonl,63,0,map,2026-09-24T10:11:29.518+00:00,read,70000.0,0.004,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,1.72168e-09,7.48972e-10,1.87767e-09,23.52,0,A,False
map_20260924T100133Z.jsonl,63,1,map,2026-09-24T10:11:30.041+00:00,samples,70000.0,0.004,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,1.72123e-09,7.53065e-10,1.87858e-09,23.634,0,A,False
map_20260924T100133Z.jsonl,63,2,map,2026-09-24T10:11:30.572+00:00,read,70000.0,0.004,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,1.71759e-09,7.50337e-10,1.87448e-09,23.604,0,A,False
map_20260924T100133Z.jsonl,64,0,map,2026-09-24T10:11:34.610+00:00,read,70000.0,0.01,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,4.33468e-09,1.80308e-09,4.69439e-09,22.59,0,A,False
map_20260924T100133Z.jsonl,64,1,map,2026-09-24T10:11:35.158+00:00,samples,70000.0,0.01,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,4.33423e-09,1.79808e-09,4.69257e-09,22.53,0,A,False
map_20260924T100133Z.jsonl,64,2,map,2026-09-24T10:11:35.822+00:00,read,70000.0,0.01,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,4.33832e-09,1.80308e-09,4.69802e-09,22.572,0,A,False
map_20260924T100133Z.jsonl,65,0,map,2026-09-24T10:11:39.848+00:00,read,70000.0,0.02,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,8.72029e-09,3.48247e-09,9.39059e-09,21.774,0,A,False
map_20260924T100133Z.jsonl,65,1,map,2026-09-24T10:11:40.367+00:00,samples,70000.0,0.02,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,8.72029e-09,3.4852e-09,9.3915e-09,21.786,0,A,False
map_20260924T100133Z.jsonl,65,2,map,2026-09-24T10:11:40.898+00:00,read,70000.0,0.02,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,8.7212e-09,3.4852e-09,9.3915e-09,21.786,0,A,False
map_20260924T100133Z.jsonl,66,0,map,2026-09-24T10:11:44.950+00:00,read,70000.0,0.05,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,2.18116e-08,8.59842e-09,2.34451e-08,21.516,0,A,False
map_20260924T100133Z.jsonl,66,1,map,2026-09-24T10:11:45.485+00:00,samples,70000.0,0.05,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,2.18098e-08,8.60388e-09,2.34469e-08,21.528,0,A,False
map_20260924T100133Z.jsonl,66,2,map,2026-09-24T10:11:46.007+00:00,read,70000.0,0.05,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,2.1808e-08,8.59842e-09,2.34432e-08,21.522,0,A,False
map_20260924T100133Z.jsonl,67,0,map,2026-09-24T10:11:51.304+00:00,read,70000.0,0.1,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,4.36269e-08,1.71677e-08,4.68829e-08,21.48,0,A,False
map_20260924T100133Z.jsonl,67,1,map,2026-09-24T10:11:52.380+00:00,samples,70000.0,0.1,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,4.36269e-08,1.71677e-08,4.68829e-08,21.48,0,A,False
map_20260924T100133Z.jsonl,67,2,map,2026-09-24T10:11:53.094+00:00,read,70000.0,0.1,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,4.36232e-08,1.71641e-08,4.68792e-08,21.48,0,A,False
map_20260924T100133Z.jsonl,68,0,map,2026-09-24T10:11:58.245+00:00,read,70000.0,0.2,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,8.72246e-08,3.42045e-08,9.3693e-08,21.414,0,A,False
map_20260924T100133Z.jsonl,68,1,map,2026-09-24T10:11:58.851+00:00,samples,70000.0,0.2,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,8.72246e-08,3.42118e-08,9.3693e-08,21.414,0,A,False
map_20260924T100133Z.jsonl,68,2,map,2026-09-24T10:11:59.408+00:00,read,70000.0,0.2,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,8.72246e-08,3.42191e-08,9.37002e-08,21.42,0,A,False
map_20260924T100133Z.jsonl,69,0,map,2026-09-24T10:12:03.854+00:00,read,70000.0,0.5,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,2.18221e-07,8.51874e-08,2.34258e-07,21.324,0,A,False
map_20260924T100133Z.jsonl,69,1,map,2026-09-24T10:12:04.469+00:00,samples,70000.0,0.5,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,2.18221e-07,8.51874e-08,2.34258e-07,21.33,0,A,False
map_20260924T100133Z.jsonl,69,2,map,2026-09-24T10:12:05.051+00:00,read,70000.0,0.5,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,2.18221e-07,8.51874e-08,2.34258e-07,21.33,0,A,False
map_20260924T100133Z.jsonl,70,0,map,2026-09-24T10:12:09.157+00:00,read,102000.0,0.004,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,7.02133e-10,2.0009e-10,7.29873e-10,15.918,0,A,False
map_20260924T100133Z.jsonl,70,1,map,2026-09-24T10:12:09.716+00:00,samples,102000.0,0.004,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,6.99405e-10,1.95088e-10,7.26235e-10,15.6,0,A,False
map_20260924T100133Z.jsonl,70,2,map,2026-09-24T10:12:10.239+00:00,read,102000.0,0.004,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,6.9986e-10,1.97816e-10,7.27599e-10,15.786,0,A,False
map_20260924T100133Z.jsonl,71,0,map,2026-09-24T10:12:14.299+00:00,read,102000.0,0.01,current_1e6,DC,5e-09,0.1,1.5,0.30000000000000004,1.75738e-09,4.43153e-10,1.8124e-09,14.154,0,A,False
map_20260924T100133Z.jsonl,71,1,map,2026-09-24T10:12:14.819+00:00,samples,102000.0,0.01,current_1e6,DC,5e-09,0.1,1.5,0.30000000000000004,1.75852e-09,4.37469e-10,1.81218e-09,13.974,0,A,False
map_20260924T100133Z.jsonl,71,2,map,2026-09-24T10:12:15.340+00:00,read,102000.0,0.01,current_1e6,DC,5e-09,0.1,1.5,0.30000000000000004,1.75601e-09,4.3997e-10,1.81036e-09,14.07,0,A,False
map_20260924T100133Z.jsonl,72,0,map,2026-09-24T10:12:19.419+00:00,read,102000.0,0.02,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,3.52385e-09,8.42196e-10,3.62344e-09,13.44,0,A,False
map_20260924T100133Z.jsonl,72,1,map,2026-09-24T10:12:19.954+00:00,samples,102000.0,0.02,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,3.52976e-09,8.39012e-10,3.62799e-09,13.374,0,A,False
map_20260924T100133Z.jsonl,72,2,map,2026-09-24T10:12:20.469+00:00,read,102000.0,0.02,current_1e6,DC,1e-08,0.1,1.5,0.30000000000000004,3.52703e-09,8.4356e-10,3.62662e-09,13.458,0,A,False
map_20260924T100133Z.jsonl,73,0,map,2026-09-24T10:12:25.061+00:00,read,102000.0,0.05,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,8.84035e-09,2.1155e-09,9.09046e-09,13.458,0,A,False
map_20260924T100133Z.jsonl,73,1,map,2026-09-24T10:12:25.571+00:00,samples,102000.0,0.05,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,8.83853e-09,2.11914e-09,9.08955e-09,13.482,0,A,False
map_20260924T100133Z.jsonl,73,2,map,2026-09-24T10:12:26.131+00:00,read,102000.0,0.05,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,8.83671e-09,2.11368e-09,9.08682e-09,13.458,0,A,False
map_20260924T100133Z.jsonl,74,0,map,2026-09-24T10:12:30.316+00:00,read,102000.0,0.1,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,1.76752e-08,4.2692e-09,1.81827e-08,13.578,0,A,False
map_20260924T100133Z.jsonl,74,1,map,2026-09-24T10:12:30.934+00:00,samples,102000.0,0.1,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,1.76752e-08,4.2692e-09,1.81827e-08,13.578,0,A,False
map_20260924T100133Z.jsonl,74,2,map,2026-09-24T10:12:31.606+00:00,read,102000.0,0.1,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,1.76752e-08,4.27283e-09,1.81846e-08,13.59,0,A,False
map_20260924T100133Z.jsonl,75,0,map,2026-09-24T10:12:35.990+00:00,read,102000.0,0.2,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,3.53505e-08,8.51657e-09,3.63655e-08,13.548,0,A,False
map_20260924T100133Z.jsonl,75,1,map,2026-09-24T10:12:36.572+00:00,samples,102000.0,0.2,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,3.53577e-08,8.51293e-09,3.63655e-08,13.542,0,A,False
map_20260924T100133Z.jsonl,75,2,map,2026-09-24T10:12:37.180+00:00,read,102000.0,0.2,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,3.53505e-08,8.51293e-09,3.63618e-08,13.542,0,A,False
map_20260924T100133Z.jsonl,76,0,map,2026-09-24T10:12:41.452+00:00,read,102000.0,0.5,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,8.84979e-08,2.10786e-08,9.09718e-08,13.398,0,A,False
map_20260924T100133Z.jsonl,76,1,map,2026-09-24T10:12:42.031+00:00,samples,102000.0,0.5,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,8.85052e-08,2.10713e-08,9.0979e-08,13.392,0,A,False
map_20260924T100133Z.jsonl,76,2,map,2026-09-24T10:12:42.624+00:00,read,102000.0,0.5,current_1e6,DC,2.0000000000000002e-07,0.1,1.5,0.30000000000000004,8.85052e-08,2.10713e-08,9.0979e-08,13.392,0,A,False
map_refine_20260924T101312Z.jsonl,0,0,map,2026-09-24T10:13:23.729+00:00,read,38000.0,0.004,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,-3.62162e-09,1.001e-08,1.06448e-08,109.884,0,A,False
map_refine_20260924T101312Z.jsonl,0,1,map,2026-09-24T10:13:25.121+00:00,samples,38000.0,0.004,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,-3.62708e-09,1.00163e-08,1.06521e-08,109.902,0,A,False
map_refine_20260924T101312Z.jsonl,0,2,map,2026-09-24T10:13:25.634+00:00,read,38000.0,0.004,current_1e6,DC,2e-08,0.1,1.5,0.30000000000000004,-3.61253e-09,1.00154e-08,1.06466e-08,109.83,0,A,False
map_refine_20260924T101312Z.jsonl,1,0,map,2026-09-24T10:13:29.853+00:00,read,38000.0,0.01,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,-8.86945e-09,2.49621e-08,2.64901e-08,109.56,0,A,False
map_refine_20260924T101312Z.jsonl,1,1,map,2026-09-24T10:13:30.395+00:00,samples,38000.0,0.01,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,-8.87127e-09,2.49639e-08,2.64919e-08,109.56,0,A,False
map_refine_20260924T101312Z.jsonl,1,2,map,2026-09-24T10:13:31.019+00:00,read,38000.0,0.01,current_1e6,DC,5.0000000000000004e-08,0.1,1.5,0.30000000000000004,-8.86399e-09,2.49676e-08,2.64955e-08,109.542,0,A,False
map_refine_20260924T101312Z.jsonl,2,0,map,2026-09-24T10:13:40.846+00:00,read,38000.0,0.02,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,-1.75752e-08,4.99533e-08,5.29546e-08,109.38,0,A,False
map_refine_20260924T101312Z.jsonl,2,1,map,2026-09-24T10:13:47.480+00:00,samples,38000.0,0.02,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,-1.75716e-08,4.99497e-08,5.2951e-08,109.38,0,A,False
map_refine_20260924T101312Z.jsonl,2,2,map,2026-09-24T10:13:48.234+00:00,read,38000.0,0.02,current_1e6,DC,1.0000000000000001e-07,0.1,1.5,0.30000000000000004,-1.75788e-08,4.99533e-08,5.29583e-08,109.386,0,A,False
map_refine_20260924T101312Z.jsonl,3,0,map,2026-09-24T10:13:53.671+00:00,read,38000.0,0.05,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-4.37724e-08,1.24682e-07,1.32132e-07,109.332,0,A,False
map_refine_20260924T101312Z.jsonl,3,1,map,2026-09-24T10:13:54.234+00:00,samples,38000.0,0.05,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-4.37433e-08,1.24711e-07,1.32132e-07,109.326,0,A,False
map_refine_20260924T101312Z.jsonl,3,2,map,2026-09-24T10:13:54.784+00:00,read,38000.0,0.05,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-4.37433e-08,1.24711e-07,1.32132e-07,109.314,0,A,False
map_refine_20260924T101312Z.jsonl,4,0,map,2026-09-24T10:13:59.003+00:00,read,38000.0,0.1,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-8.7341e-08,2.4916e-07,2.64032e-07,109.314,0,A,False
map_refine_20260924T101312Z.jsonl,4,1,map,2026-09-24T10:13:59.604+00:00,samples,38000.0,0.1,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-8.7341e-08,2.4916e-07,2.64032e-07,109.308,0,A,False
map_refine_20260924T101312Z.jsonl,4,2,map,2026-09-24T10:14:00.163+00:00,read,38000.0,0.1,current_1e6,DC,5e-07,0.1,1.5,0.30000000000000004,-8.7341e-08,2.4916e-07,2.64032e-07,109.308,0,A,False
map_refine_20260924T101312Z.jsonl,5,0,map,2026-09-24T10:14:04.272+00:00,read,38000.0,0.2,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-1.74275e-07,4.98203e-07,5.27772e-07,109.272,0,A,False
map_refine_20260924T101312Z.jsonl,5,1,map,2026-09-24T10:14:04.800+00:00,samples,38000.0,0.2,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-1.74216e-07,4.98203e-07,5.27772e-07,109.272,0,A,False
map_refine_20260924T101312Z.jsonl,5,2,map,2026-09-24T10:14:05.313+00:00,read,38000.0,0.2,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-1.74275e-07,4.98203e-07,5.27772e-07,109.272,0,A,False
pilot_20260924T094813Z.jsonl,0,0,pilot,2026-09-24T09:48:34.864+00:00,read,13.033,0.004,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-4.01636e-09,0.0,3.95815e-09,180.0,0,A,False
pilot_20260924T094813Z.jsonl,0,1,pilot,2026-09-24T09:48:36.169+00:00,samples,13.033,0.004,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-4.01636e-09,0.0,3.95815e-09,180.0,0,A,False
pilot_20260924T094813Z.jsonl,0,2,pilot,2026-09-24T09:48:37.920+00:00,read,13.033,0.004,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-4.01636e-09,0.0,3.95815e-09,180.0,0,A,False
pilot_20260924T094813Z.jsonl,1,0,pilot,2026-09-24T09:48:42.200+00:00,read,13.033,0.01,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-9.95357e-09,0.0,9.89536e-09,180.0,0,A,False
pilot_20260924T094813Z.jsonl,1,1,pilot,2026-09-24T09:48:42.776+00:00,samples,13.033,0.01,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-9.95357e-09,0.0,9.89536e-09,180.0,0,A,False
pilot_20260924T094813Z.jsonl,1,2,pilot,2026-09-24T09:48:43.424+00:00,read,13.033,0.01,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-9.95357e-09,0.0,9.89536e-09,180.0,0,A,False
pilot_20260924T094813Z.jsonl,2,0,pilot,2026-09-24T09:48:47.692+00:00,read,13.033,0.02,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-1.98489e-08,0.0,1.97907e-08,180.0,0,A,False
pilot_20260924T094813Z.jsonl,2,1,pilot,2026-09-24T09:48:48.316+00:00,samples,13.033,0.02,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-1.98489e-08,0.0,1.97907e-08,180.0,0,A,False
pilot_20260924T094813Z.jsonl,2,2,pilot,2026-09-24T09:48:49.047+00:00,read,13.033,0.02,current_1e6,DC,1e-06,0.1,1.5,0.30000000000000004,-1.98489e-08,0.0,1.97907e-08,180.0,0,A,False
